episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,12614,20.8146,21,4.0833,988.6329,0.0135,0.016,0,0,1,4,0,0,0,1
2,12615,20.6829,21,4.075,1033.7788,0.0135,0.016,0,0,1,4,0,0,0,1
2,12616,20.5422,21,4.0667,1078.5493,0.0135,0.016,0,0,1,4,0,0,0,1
2,12617,20.3944,21,4.0583,1122.9475,0.0135,0.016,0,0,1,4,0,0,0,1
2,12618,20.241,21,4.05,1166.9766,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12619,20.083,21,4.0417,1137.2656,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12620,19.9259,21,4.0333,1110.7383,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12621,19.7649,21,4.025,1087.0534,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12622,20.3054,21,4.0167,1065.9065,84.9247,0.016,0,0,1,4,0,0,0,1
2,12623,20.6707,21,4.0083,1110.4098,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,12624,20.2295,21,4,1086.7602,84.9247,1286.3393,0.804,0.063,1,4,0,0,0,1
2,12625,20.5637,21,4,1065.6446,84.9247,0.016,0,0,1,4,0,0,0,1
2,12626,20.6279,21,4,1110.1502,0.0135,0.016,0,0,1,4,0,0,0,1
2,12627,20.1189,21,4,1154.2856,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12628,19.7183,21,4,1125.9345,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12629,19.4134,21,4,1100.6214,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12630,19.1691,21,4,1078.0206,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12631,19.6776,21,4,1057.8415,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12632,20.0512,21,4,1039.8247,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12633,20.3445,21,4,1023.7384,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12634,20.5738,21,4,1009.3759,84.9247,0.016,0,0,1,4,0,0,0,1
2,12635,20.7526,21,4,1054.3493,0.0135,0.016,0,0,1,4,0,0,0,1
2,12636,20.1924,21,4,1098.9487,0.0135,0.016,0,0,1,4,0,0,0,1
2,12637,19.7518,21,4.0167,1143.1773,0.0135,0.016,0,0,1,4,0,0,0,1
2,12638,19.4045,21,4.0333,1187.0381,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,12639,19.1322,21,4.05,1155.1775,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12640,19.6304,21,4.0667,1126.7309,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12641,19.998,21,4.0833,1101.3324,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12642,20.2889,21,4.1,1078.6554,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12643,20.5185,21,4.1167,1058.4083,84.9247,0.016,0,0,1,4,0,0,0,1
2,12644,20.6999,21,4.1333,1102.974,0.0135,0.016,0,0,1,4,0,0,0,1
2,12645,20.1441,21,4.15,1147.1691,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12646,19.7094,21,4.1667,1119.5806,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12647,19.3812,21,4.1833,1094.9483,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12648,19.1208,21,4.2,1072.9554,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12649,19.6189,21,4.2667,1029.7615,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12650,19.9867,21,4.3333,991.196,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12651,20.3317,21,4.4,956.7629,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12652,20.656,21,4.4667,926.0194,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12653,20.9645,21,4.5333,898.5701,84.9247,0.016,0,0,1,2,0,0,0,1
2,12654,21.2605,21,4.6,919.6525,0.0135,0.016,0,0,1,2,0,0,0,1
2,12655,20.8507,21,4.6667,940.5596,0.0135,0.016,0,0,1,2,0,0,0,1
2,12656,20.5845,21,4.7333,961.2929,0.0135,0.016,0,0,1,2,0,0,0,1
2,12657,20.4302,21,4.8,981.8537,0.0135,0.016,0,0,1,2,0,0,0,1
2,12658,20.3632,21,4.8667,1002.2436,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,12659,20.3644,21,4.9333,966.6267,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12660,21.1233,21,5,934.8263,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12661,21.7497,21,5,882.8758,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12662,22.2978,21,5,836.492,84.9247,0.016,0,0,1,0,0,0,0,1
2,12663,22.6772,21,5,833.2782,0.0135,0.016,0,0,1,0,0,0,0,1
2,12664,22.2339,21,5,830.0911,0.0135,0.016,0,0,1,0,0,0,0,2
2,12665,21.836,21,5,826.9306,0.0135,0.016,0,0,1,0,0,0,0,2
2,12666,21.4734,21,5,823.7963,0.0135,0.016,0,0,1,0,0,0,0,2
2,12667,21.1382,21,5,820.6881,0.0135,0.016,0,0,1,0,0,0,0,2
2,12668,20.8242,21,5,817.6058,0.0135,0.016,0,0,1,0,0,0,0,1
2,12669,20.5265,21,5,814.549,0.0135,0.016,0,0,1,0,0,0,0,2
2,12670,20.2413,21,5,811.5177,0.0135,0.016,0,0,1,0,0,0,0,2
2,12671,19.9658,21,5,808.5116,0.0135,0.016,0,0,1,0,0,0,0,2
2,12672,19.6977,21,5,805.5305,0.0135,0.016,0,0,1,0,0,0,0,2
2,12673,19.4351,21,5,802.5742,0.0135,0.016,0,0,1,0,0,0,0,2
2,12674,19.1768,21,5,799.6424,0.0135,0.016,0,0,1,0,0,0,0,2
2,12675,18.976,21,5,796.7351,0.0135,0.016,0,0,1,0,0,0,0,2
2,12676,18.8201,21,5,793.8519,0.0135,0.016,0,0,1,0,0,0,0,2
2,12677,18.6992,21,5,790.9927,0.0135,0.016,0,0,1,0,0,0,0,2
2,12678,18.6055,21,5,788.1573,0.0135,0.016,0,0,1,0,0,0,0,2
2,12679,18.5329,21,5,785.3454,0.0135,0.016,0,0,1,0,0,0,0,2
2,12680,18.4769,21,5,782.5569,0.0135,0.016,0,0,1,0,0,0,0,2
2,12681,18.4337,21,5,779.7916,0.0135,0.016,0,0,1,0,0,0,0,2
2,12682,18.4006,21,5,777.0493,0.0135,0.016,0,0,1,0,0,0,0,2
2,12683,18.3753,21,5,774.3298,0.0135,0.016,0,0,1,0,0,0,0,2
2,12684,18.3561,21,5,771.633,0.0135,0.016,0,0,1,0,0,0,0,2
2,12685,18.3416,21,5,768.9585,0.0135,0.016,0,0,1,0,0,0,0,2
2,12686,18.3308,21,5,766.3063,0.0135,0.016,0,0,1,0,0,0,0,2
2,12687,18.3186,21,5,763.6761,0.0135,0.016,0,0,1,0,0,0,0,2
2,12688,18.3053,21,5,761.0678,0.0135,0.016,0,0,1,0,0,0,0,2
2,12689,18.2912,21,5,758.4812,0.0135,0.016,0,0,1,0,0,0,0,2
2,12690,18.2764,21,5,755.9161,0.0135,0.016,0,0,1,0,0,0,0,2
2,12691,18.261,21,5,753.3724,0.0135,0.016,0,0,1,0,0,0,0,2
2,12692,18.2452,21,5,750.8498,0.0135,0.016,0,0,1,0,0,0,0,2
2,12693,18.2291,21,5,748.3481,0.0135,0.016,0,0,1,0,0,0,0,2
2,12694,18.2127,21,5,745.8673,0.0135,0.016,0,0,1,0,0,0,0,2
2,12695,18.1961,21,5,743.4071,0.0135,0.016,0,0,1,0,0,0,0,2
2,12696,18.1793,21,5,740.9673,0.0135,0.016,0,0,1,0,0,0,0,2
2,12697,18.1624,21,5,738.5479,0.0135,0.016,0,0,1,0,0,0,0,2
2,12698,18.1454,21,5,736.1485,0.0135,0.016,0,0,1,0,0,0,0,2
2,12699,18.1331,21,5,733.7691,0.0135,0.016,0,0,1,0,0,0,0,2
2,12700,18.1245,21,5,731.4095,0.0135,0.016,0,0,1,0,0,0,0,2
2,12701,18.1188,21,5,729.0696,0.0135,0.016,0,0,1,0,0,0,0,2
2,12702,18.1153,21,5,726.749,0.0135,0.016,0,0,1,0,0,0,0,2
2,12703,18.1136,21,5,724.4478,0.0135,0.016,0,0,1,0,0,0,0,2
2,12704,18.1133,21,5,722.1657,0.0135,0.016,0,0,1,0,0,0,0,2
2,12705,18.1141,21,5,719.9026,0.0135,0.016,0,0,1,0,0,0,0,2
2,12706,18.1157,21,5,717.6583,0.0135,0.016,0,0,1,0,0,0,0,2
2,12707,18.118,21,5,715.4326,0.0135,0.016,0,0,1,0,0,0,0,2
2,12708,18.1209,21,5,713.2255,0.0135,0.016,0,0,1,0,0,0,0,2
2,12709,18.1241,21,5,711.0367,0.0135,0.016,0,0,1,0,0,0,0,2
2,12710,18.1277,21,5,708.8661,0.0135,0.016,0,0,1,0,0,0,0,2
2,12711,18.129,21,5,706.7136,0.0135,0.016,0,0,1,0,0,0,0,2
2,12712,18.1287,21,5,704.579,0.0135,0.016,0,0,1,0,0,0,0,2
2,12713,18.127,21,5,702.4621,0.0135,0.016,0,0,1,0,0,0,0,2
2,12714,18.1242,21,5,700.3628,0.0135,0.016,0,0,1,0,0,0,0,2
2,12715,18.1207,21,5,698.281,0.0135,0.016,0,0,1,0,0,0,0,2
2,12716,18.1165,21,5,696.2165,0.0135,0.016,0,0,1,0,0,0,0,2
2,12717,18.1118,21,5,694.1691,0.0135,0.016,0,0,1,0,0,0,0,2
2,12718,18.1067,21,5,692.1388,0.0135,0.016,0,0,1,0,0,0,0,2
2,12719,18.1014,21,5,690.1253,0.0135,0.016,0,0,1,0,0,0,0,2
2,12720,18.0958,21,5,688.1286,0.0135,0.016,0,0,1,0,0,0,0,2
2,12721,18.09,21,5.0167,686.1485,0.0135,0.016,0,0,1,0,0,0,0,2
2,12722,18.084,21,5.0333,684.1849,0.0135,0.016,0,0,1,0,0,0,0,2
2,12723,18.0785,21,5.05,682.2376,0.0135,0.016,0,0,1,0,0,0,0,2
2,12724,18.0733,21,5.0667,680.3065,0.0135,0.016,0,0,1,0,0,0,0,2
2,12725,18.0684,21,5.0833,678.3914,0.0135,0.016,0,0,1,0,0,0,0,2
2,12726,18.0636,21,5.1,676.4923,0.0135,0.016,0,0,1,0,0,0,0,2
2,12727,18.059,21,5.1167,674.609,0.0135,0.016,0,0,1,0,0,0,0,2
2,12728,18.0545,21,5.1333,672.7413,0.0135,0.016,0,0,1,0,0,0,0,2
2,12729,18.0502,21,5.15,670.8892,0.0135,0.016,0,0,1,0,0,0,0,2
2,12730,18.0458,21,5.1667,669.0524,0.0135,0.016,0,0,1,0,0,0,0,2
2,12731,18.0416,21,5.1833,667.2309,0.0135,0.016,0,0,1,0,0,0,0,2
2,12732,18.0374,21,5.2,665.4246,0.0135,0.016,0,0,1,0,0,0,0,2
2,12733,18.0332,21,5.1833,663.6333,0.0135,0.016,0,0,1,0,0,0,0,2
2,12734,18.0291,21,5.1667,661.8569,0.0135,0.016,0,0,1,0,0,0,0,2
2,12735,18.0232,21,5.15,660.0953,0.0135,0.016,0,0,1,0,0,0,0,2
2,12736,18.016,21,5.1333,658.3483,0.0135,0.016,0,0,1,0,0,0,0,2
2,12737,18.0077,21,5.1167,656.6158,0.0135,0.016,0,0,1,0,0,0,0,2
2,12738,17.9986,21,5.1,654.8977,0.0135,0.016,0,0,1,0,0,0,0,2
2,12739,17.9889,21,5.0833,653.194,0.0135,0.016,0,0,1,0,0,0,0,2
2,12740,17.9786,21,5.0667,651.5044,0.0135,0.016,0,0,1,0,0,0,0,1
2,12741,17.9679,21,5.05,649.8288,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,12742,17.957,21,5.0333,628.4166,84.9247,0.016,0,0,1,0,0,0,0,2
2,12743,18.6505,21,5.0167,626.933,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,12744,18.486,21,5,607.9741,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12745,19.0643,21,4.9833,602.8256,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12746,19.494,21,4.9667,598.2286,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12747,19.8638,21,4.95,594.1243,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12748,20.1845,21,4.9333,590.4598,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12749,20.4668,21,4.9167,587.1879,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12750,20.7189,21,4.9,584.2666,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12751,20.9474,21,4.8833,581.6583,84.9247,0.016,0,0,1,1,0,0,0,1
2,12752,21.1574,21,4.8667,592.9697,0.0135,0.016,0,0,1,1,0,0,0,1
2,12753,20.6543,21,4.85,604.1871,0.0135,0.016,0,0,1,1,0,0,0,1
2,12754,20.2912,21,4.8333,615.3112,0.0135,0.016,0,0,1,1,0,0,0,2
2,12755,20.0373,21,4.8167,626.3428,0.0135,0.016,0,0,1,1,0,0,0,1
2,12756,19.8685,21,4.8,637.2826,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,12757,19.766,21,4.7333,652.5511,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,12758,20.4226,21,4.6667,666.1835,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,12759,20.9085,21,4.6,678.3552,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,12760,21.2871,21,4.5333,689.2226,84.9247,0.016,0,0,1,3,0,0,0,1
2,12761,21.5805,21,4.4667,724.452,0.0135,0.016,0,0,1,3,0,0,0,1
2,12762,21.1105,21,4.4,759.3884,0.0135,0.016,0,0,1,3,0,0,0,1
2,12763,20.7372,21,4.3333,794.0343,0.0135,0.016,0,0,1,3,0,0,0,1
2,12764,20.4392,21,4.2667,828.3922,0.0135,0.016,0,0,1,3,0,0,0,1
2,12765,20.1997,21,4.2,862.4643,0.0135,0.016,0,0,1,3,0,0,0,1
2,12766,20.0059,21,4.1333,896.2531,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,12767,19.8476,21,4.0667,883.7722,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,12768,20.4258,13,4,872.6286,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12769,20.851,13,4.0417,839.1216,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,12770,21.1817,13,4.0833,809.2049,84.9247,0.016,0,0,1,1,0,0,0,2
2,12771,21.4415,13,4.125,818.6242,0.0135,0.016,0,0,1,1,0,0,0,2
2,12772,20.948,13,4.1667,827.9652,0.0135,0.016,0,0,1,1,0,0,0,2
2,12773,20.5605,13,4.2083,837.2285,0.0135,0.016,0,0,1,1,0,0,0,2
2,12774,20.2554,13,4.25,846.4148,0.0135,0.016,0,0,1,1,0,0,0,2
2,12775,20.0146,13,4.2917,855.5247,0.0135,0.016,0,0,1,1,0,0,0,2
2,12776,19.8239,13,4.3333,864.5588,0.0135,0.016,0,0,1,1,0,0,0,2
2,12777,19.6721,13,4.375,873.5179,0.0135,0.016,0,0,1,1,0,0,0,2
2,12778,19.5506,13,4.4167,882.4024,0.0135,0.016,0,0,1,1,0,0,0,1
2,12779,19.4527,13,4.4583,891.2131,0.0135,0.016,0,0,1,1,0,0,0,1
2,12780,19.3733,13,4.5,899.9505,0.0135,0.016,0,0,1,0,0,0,0,2
2,12781,19.3082,13,4.5833,896.209,0.0135,0.016,0,0,1,0,0,0,0,2
2,12782,19.2542,13,4.6667,892.4987,0.0135,0.016,0,0,1,0,0,0,0,2
2,12783,19.2876,13,4.75,888.8192,0.0135,0.016,0,0,1,0,0,0,0,2
2,12784,19.3893,13,4.8333,885.1703,0.0135,0.016,0,0,1,0,0,0,0,2
2,12785,19.5445,13,4.9167,881.5518,0.0135,0.016,0,0,1,0,0,0,0,2
2,12786,19.7414,13,5,877.9633,0.0135,0.016,0,0,1,0,0,0,0,2
2,12787,19.9711,13,5.0833,874.4047,0.0135,0.016,0,0,1,0,0,0,0,2
2,12788,20.2266,13,5.1667,870.8757,0.0135,0.016,0,0,1,0,0,0,0,2
2,12789,20.5023,13,5.25,867.376,0.0135,0.016,0,0,1,0,0,0,0,2
2,12790,20.7941,13,5.3333,863.9054,0.0135,0.016,0,0,1,0,0,0,0,2
2,12791,21.0985,13,5.4167,860.4637,0.0135,0.016,0,0,1,0,0,0,0,2
2,12792,21.4131,13,5.5,857.0506,0.0135,0.016,0,0,1,0,0,0,0,2
2,12793,21.7357,13,5.625,853.6659,0.0135,0.016,0,0,1,0,0,0,0,2
2,12794,22.0649,13,5.75,850.3093,0.0135,0.016,0,0,1,0,0,0,0,2
2,12795,22.2485,13,5.875,846.9806,0.0135,0.016,0,0,1,0,0,0,0,2
2,12796,22.3185,13,6,843.6796,0.0135,0.016,0,0,1,0,0,0,0,2
2,12797,22.2999,13,6.125,840.4061,0.0135,0.016,0,0,1,0,0,0,0,2
2,12798,22.2121,13,6.25,837.1598,0.0135,0.016,0,0,1,0,0,0,0,2
2,12799,22.0701,13,6.375,833.9405,0.0135,0.016,0,0,1,0,0,0,0,2
2,12800,21.8859,13,6.5,830.7479,0.0135,0.016,0,0,1,0,0,0,0,2
2,12801,21.6684,13,6.625,827.5819,0.0135,0.016,0,0,1,0,0,0,0,2
2,12802,21.425,13,6.75,824.4422,0.0135,0.016,0,0,1,0,0,0,0,2
2,12803,21.1612,13,6.875,821.3286,0.0135,0.016,0,0,1,0,0,0,0,2
2,12804,20.8812,13,7,818.241,0.0135,0.016,0,0,1,0,0,0,0,2
2,12805,20.5885,13,7.0833,815.1789,0.0135,0.016,0,0,1,0,0,0,0,2
2,12806,20.2857,13,7.1667,812.1424,0.0135,0.016,0,0,1,0,0,0,0,2
2,12807,20.0512,13,7.25,809.1311,0.0135,0.016,0,0,1,0,0,0,0,2
2,12808,19.8698,13,7.3333,806.1448,0.0135,0.016,0,0,1,0,0,0,0,2
2,12809,19.7299,13,7.4167,803.1834,0.0135,0.016,0,0,1,0,0,0,0,2
2,12810,19.6223,13,7.5,800.2466,0.0135,0.016,0,0,1,0,0,0,0,2
2,12811,19.5398,13,7.5833,797.3342,0.0135,0.016,0,0,1,0,0,0,0,2
2,12812,19.477,13,7.6667,794.4461,0.0135,0.016,0,0,1,0,0,0,0,2
2,12813,19.4294,13,7.75,791.5819,0.0135,0.016,0,0,1,0,0,0,0,2
2,12814,19.3938,13,7.8333,788.7416,0.0135,0.016,0,0,1,0,0,0,0,2
2,12815,19.3674,13,7.9167,785.9249,0.0135,0.016,0,0,1,0,0,0,0,2
2,12816,19.3484,13,8,783.1316,0.0135,0.016,0,0,1,3,0,0,0,2
2,12817,19.3349,13,8.0917,817.5801,0.0135,0.016,0,0,1,3,0,0,0,2
2,12818,19.3259,13,8.1833,851.7421,0.0135,0.016,0,0,1,3,0,0,0,2
2,12819,19.3281,13,8.275,885.6201,0.0135,0.016,0,0,1,3,0,0,0,2
2,12820,19.3389,13,8.3667,919.2164,0.0135,0.016,0,0,1,3,0,0,0,2
2,12821,19.3566,13,8.4583,952.5333,0.0135,0.016,0,0,1,3,0,0,0,2
2,12822,19.3797,13,8.55,985.5732,0.0135,0.016,0,0,1,3,0,0,0,2
2,12823,19.4071,13,8.6417,1018.3383,0.0135,0.016,0,0,1,3,0,0,0,2
2,12824,19.4378,13,8.7333,1050.831,0.0135,0.016,0,0,1,3,0,0,0,2
2,12825,19.4713,13,8.825,1083.0535,0.0135,0.016,0,0,1,3,0,0,0,2
2,12826,19.5069,13,8.9167,1115.0081,0.0135,0.016,0,0,1,3,0,0,0,1
2,12827,19.5441,13,9.0083,1146.697,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,12828,19.5827,13,9.1,1107.3803,84.9247,0.016,0,0.063,1,0,0,0,0,2
2,12829,19.6213,13,9.175,1036.9401,84.9247,0.016,0,0.063,1,0,0,0,0,2
2,12830,19.6611,13,9.25,974.0479,84.9247,0.016,0,0,1,0,0,0,0,2
2,12831,19.6936,13,9.325,969.6903,0.0135,0.016,0,0,1,0,0,0,0,2
2,12832,19.7216,13,9.4,965.3689,0.0135,0.016,0,0,1,0,0,0,0,2
2,12833,19.745,13,9.475,961.0835,0.0135,0.016,0,0,1,0,0,0,0,2
2,12834,19.7648,13,9.55,956.8337,0.0135,0.016,0,0,1,0,0,0,0,2
2,12835,19.7819,13,9.625,952.6193,0.0135,0.016,0,0,1,0,0,0,0,2
2,12836,19.7969,13,9.7,948.4399,0.0135,0.016,0,0,1,0,0,0,0,2
2,12837,19.8102,13,9.775,944.2953,0.0135,0.016,0,0,1,0,0,0,0,2
2,12838,19.8222,13,9.85,940.1851,0.0135,0.016,0,0,1,0,0,0,0,2
2,12839,19.8332,13,9.925,936.1091,0.0135,0.016,0,0,1,0,0,0,0,2
2,12840,19.8434,13,10,932.067,0.0135,0.016,0,0,1,0,0,0,0,2
2,12841,19.853,13,9.9917,928.0585,0.0135,0.016,0,0,1,0,0,0,0,2
2,12842,19.8622,13,9.9833,924.0833,0.0135,0.016,0,0,1,0,0,0,0,2
2,12843,19.8668,13,9.975,920.1412,0.0135,0.016,0,0,1,0,0,0,0,2
2,12844,19.8679,13,9.9667,916.2318,0.0135,0.016,0,0,1,0,0,0,0,2
2,12845,19.8661,13,9.9583,912.355,0.0135,0.016,0,0,1,0,0,0,0,2
2,12846,19.8621,13,9.95,908.5104,0.0135,0.016,0,0,1,0,0,0,0,2
2,12847,19.8564,13,9.9417,904.6978,0.0135,0.016,0,0,1,0,0,0,0,2
2,12848,19.8492,13,9.9333,900.9169,0.0135,0.016,0,0,1,0,0,0,0,2
2,12849,19.841,13,9.925,897.1674,0.0135,0.016,0,0,1,0,0,0,0,2
2,12850,19.8318,13,9.9167,893.4491,0.0135,0.016,0,0,1,0,0,0,0,2
2,12851,19.822,13,9.9083,889.7617,0.0135,0.016,0,0,1,0,0,0,0,2
2,12852,19.8115,13,9.9,886.105,0.0135,0.016,0,0,1,0,0,0,0,2
2,12853,19.8005,13,9.8583,882.4787,0.0135,0.016,0,0,1,0,0,0,0,2
2,12854,19.7892,13,9.8167,878.8825,0.0135,0.016,0,0,1,0,0,0,0,2
2,12855,19.7684,13,9.775,875.3163,0.0135,0.016,0,0,1,0,0,0,0,2
2,12856,19.7402,13,9.7333,871.7796,0.0135,0.016,0,0,1,0,0,0,0,2
2,12857,19.7063,13,9.6917,868.2725,0.0135,0.016,0,0,1,0,0,0,0,2
2,12858,19.6677,13,9.65,864.7944,0.0135,0.016,0,0,1,0,0,0,0,2
2,12859,19.6254,13,9.6083,861.3453,0.0135,0.016,0,0,1,0,0,0,0,2
2,12860,19.5802,13,9.5667,857.9249,0.0135,0.016,0,0,1,0,0,0,0,2
2,12861,19.5326,13,9.525,854.5329,0.0135,0.016,0,0,1,0,0,0,0,2
2,12862,19.4832,13,9.4833,851.1691,0.0135,0.016,0,0,1,0,0,0,0,2
2,12863,19.4322,13,9.4417,847.8333,0.0135,0.016,0,0,1,0,0,0,0,2
2,12864,19.3799,13,9.4,844.5252,0.0135,0.016,0,0,1,0,0,0,0,2
2,12865,19.3265,13,9.3667,841.2446,0.0135,0.016,0,0,1,0,0,0,0,2
2,12866,19.2723,13,9.3333,837.9913,0.0135,0.016,0,0,1,0,0,0,0,2
2,12867,19.2738,13,9.3,834.7651,0.0135,0.016,0,0,1,0,0,0,0,2
2,12868,19.3188,13,9.2667,831.5657,0.0135,0.016,0,0,1,0,0,0,0,2
2,12869,19.3978,13,9.2333,828.3929,0.0135,0.016,0,0,1,0,0,0,0,2
2,12870,19.5034,13,9.2,825.2465,0.0135,0.016,0,0,1,0,0,0,0,2
2,12871,19.6298,13,9.1667,822.1262,0.0135,0.016,0,0,1,0,0,0,0,2
2,12872,19.7724,13,9.1333,819.0319,0.0135,0.016,0,0,1,0,0,0,0,2
2,12873,19.9279,13,9.1,815.9633,0.0135,0.016,0,0,1,0,0,0,0,2
2,12874,20.0934,13,9.0667,812.9202,0.0135,0.016,0,0,1,0,0,0,0,2
2,12875,20.2668,13,9.0333,809.9024,0.0135,0.016,0,0,1,0,0,0,0,2
2,12876,20.4466,13,9,806.9098,0.0135,0.016,0,0,1,0,0,0,0,2
2,12877,20.6313,13,8.9667,803.942,0.0135,0.016,0,0,1,0,0,0,0,2
2,12878,20.82,13,8.9333,800.9989,0.0135,0.016,0,0,1,0,0,0,0,2
2,12879,20.9374,13,8.9,798.0802,0.0135,0.016,0,0,1,0,0,0,0,2
2,12880,20.999,13,8.8667,795.1859,0.0135,0.016,0,0,1,0,0,0,0,2
2,12881,21.0173,13,8.8333,792.3156,0.0135,0.016,0,0,1,0,0,0,0,2
2,12882,21.0015,13,8.8,789.4691,0.0135,0.016,0,0,1,0,0,0,0,2
2,12883,20.9593,13,8.7667,786.6464,0.0135,0.016,0,0,1,0,0,0,0,2
2,12884,20.8963,13,8.7333,783.8471,0.0135,0.016,0,0,1,0,0,0,0,2
2,12885,20.8171,13,8.7,781.0711,0.0135,0.016,0,0,1,0,0,0,0,2
2,12886,20.7251,13,8.6667,778.3181,0.0135,0.016,0,0,1,0,0,0,0,2
2,12887,20.623,13,8.6333,775.5881,0.0135,0.016,0,0,1,0,0,0,0,2
2,12888,20.5131,21,8.6,772.8807,0.0135,0.016,0,0,1,2,0,0,0,2
2,12889,20.3969,21,8.5667,795.0083,0.0135,0.016,0,0,1,2,0,0,0,2
2,12890,20.2758,21,8.5333,816.9518,0.0135,0.016,0,0,1,2,0,0,0,1
2,12891,20.1649,21,8.5,838.7129,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,12892,20.0621,21,8.4667,820.6188,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12893,20.6727,21,8.4333,804.4635,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12894,21.1161,21,8.4,790.0393,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12895,21.4535,21,8.3667,777.1607,84.9247,0.016,0,0,1,2,0,0,0,1
2,12896,21.7068,21,8.3333,799.2526,0.0135,0.016,0,0,1,2,0,0,0,1
2,12897,21.1963,21,8.3,821.1609,0.0135,0.016,0,0,1,2,0,0,0,1
2,12898,20.7835,21,8.2667,842.887,0.0135,0.016,0,0,1,2,0,0,0,2
2,12899,20.4465,21,8.2333,864.4324,0.0135,0.016,0,0,1,2,0,0,0,1
2,12900,20.1687,21,8.2,885.7987,0.0135,0.016,0,0,1,4,0,0,0,1
2,12901,19.9369,21,8.1833,931.7997,0.0135,0.016,0,0,1,4,0,0,0,1
2,12902,19.7408,21,8.1667,977.4181,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,12903,19.5859,21,8.15,968.0189,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12904,20.1719,21,8.1333,959.6268,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12905,20.6083,21,8.1167,952.134,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12906,20.9529,21,8.1,945.444,84.9247,0.016,0,0,1,4,0,0,0,1
2,12907,21.2244,21,8.0833,990.9491,0.0135,0.016,0,0,1,4,0,0,0,1
2,12908,20.7414,21,8.0667,1036.0757,0.0135,0.016,0,0,1,4,0,0,0,1
2,12909,20.3631,21,8.05,1080.8271,0.0135,0.016,0,0,1,4,0,0,0,1
2,12910,20.0663,21,8.0333,1125.2064,0.0135,0.016,0,0,1,4,0,0,0,1
2,12911,19.8329,21,8.0167,1169.2166,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12912,19.6489,21,8,1139.2656,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12913,19.5085,21,7.9167,1112.524,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12914,20.1003,21,7.8333,1088.6478,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12915,20.5579,21,7.75,1067.33,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12916,20.935,21,7.6667,1048.2965,84.9247,0.016,0,0,1,4,0,0,0,1
2,12917,21.248,21,7.5833,1092.9463,0.0135,0.016,0,0,1,4,0,0,0,1
2,12918,20.8149,21,7.5,1137.2248,0.0135,0.016,0,0,1,4,0,0,0,1
2,12919,20.4921,21,7.4167,1181.1351,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12920,20.2551,21,7.3333,1149.907,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12921,20.0916,21,7.25,1122.0251,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12922,19.9768,21,7.1667,1097.1308,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12923,19.9007,21,7.0833,1074.9041,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12924,20.5595,21,7,1055.059,84.9247,0.016,0,0,1,4,0,0,0,1
2,12925,21.0695,21,6.95,1099.6525,0.0135,506.7033,0.3167,0.063,1,4,0,0,0,1
2,12926,20.798,21,6.9,1077.1555,84.9247,0.016,0,0,1,4,0,0,0,1
2,12927,20.8239,21,6.85,1121.5653,0.0135,0.016,0,0,1,4,0,0,0,1
2,12928,20.6212,21,6.8,1165.6059,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,12929,20.47,21,6.75,1136.0418,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12930,20.3634,21,6.7,1109.6456,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12931,20.2859,21,6.65,1086.0778,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,12932,20.2316,21,6.6,1065.0354,84.9247,0.016,0,0,1,4,0,0,0,1
2,12933,20.1955,21,6.55,1109.546,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,12934,20.1728,21,6.5,1085.9889,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,12935,20.8671,21,6.45,1064.956,84.9247,0.016,0,0,1,4,0,0,0,1
2,12936,21.3976,21,6.4,1109.4673,0.0135,1318.2373,0.8239,0.063,1,2,0,0,0,1
2,12937,21.1352,21,6.3667,1062.3611,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,12938,21.5256,21,6.3333,1020.3024,84.9247,0.016,0,0,1,2,0,0,0,1
2,12939,21.2169,21,6.3,1040.3726,0.0135,0.016,0,0,1,2,0,0,0,1
2,12940,20.9709,21,6.2667,1060.2759,0.0135,0.016,0,0,1,2,0,0,0,1
2,12941,20.7627,21,6.2333,1080.0137,0.0135,0.016,0,0,1,2,0,0,0,1
2,12942,20.5841,21,6.2,1099.5873,0.0135,0.016,0,0,1,2,0,0,0,1
2,12943,20.4284,21,6.1667,1118.9982,0.0135,0.016,0,0,1,2,0,0,0,1
2,12944,20.2904,21,6.1333,1138.2477,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,12945,20.1663,21,6.1,1088.0576,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,12946,20.7609,21,6.0667,1043.2455,84.9247,0.016,0,0,1,2,0,0,0,1
2,12947,21.1899,21,6.0333,1063.1249,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,12948,20.8221,21,6,1020.9844,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12949,21.2334,21,6.0083,959.8018,84.9247,0.016,0,0,1,0,0,0,0,1
2,12950,21.518,21,6.0167,955.5627,0.0135,0.016,0,0,1,0,0,0,0,1
2,12951,21.033,21,6.025,951.3588,0.0135,0.016,0,0,1,0,0,0,0,1
2,12952,20.639,21,6.0333,947.1899,0.0135,0.016,0,0,1,0,0,0,0,1
2,12953,20.3157,21,6.0417,943.0557,0.0135,0.016,0,0,1,0,0,0,0,1
2,12954,20.0476,21,6.05,938.9558,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,12955,19.8222,21,6.0583,886.5628,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12956,20.341,21,6.0667,839.7839,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12957,20.7106,21,6.075,798.0175,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12958,20.9887,21,6.0833,760.7264,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,12959,21.1939,21,6.0917,727.4312,84.9247,0.016,0,0,1,0,0,0,0,1
2,12960,21.3419,21,6.1,725.1243,0.0135,0.016,0,0,1,0,0,0,0,1
2,12961,20.7444,21,6.1167,722.8366,0.0135,0.016,0,0,1,0,0,0,0,2
2,12962,20.2622,21,6.1333,720.5679,0.0135,0.016,0,0,1,0,0,0,0,2
2,12963,19.8897,21,6.15,718.3181,0.0135,0.016,0,0,1,0,0,0,0,2
2,12964,19.6025,21,6.1667,716.0869,0.0135,0.016,0,0,1,0,0,0,0,2
2,12965,19.3819,21,6.1833,713.8744,0.0135,0.016,0,0,1,0,0,0,0,2
2,12966,19.213,21,6.2,711.6802,0.0135,0.016,0,0,1,0,0,0,0,2
2,12967,19.0845,21,6.2167,709.5042,0.0135,0.016,0,0,1,0,0,0,0,2
2,12968,18.9875,21,6.2333,707.3464,0.0135,0.016,0,0,1,0,0,0,0,2
2,12969,18.9149,21,6.25,705.2065,0.0135,0.016,0,0,1,0,0,0,0,2
2,12970,18.8614,21,6.2667,703.0844,0.0135,0.016,0,0,1,0,0,0,0,2
2,12971,18.8228,21,6.2833,700.9799,0.0135,0.016,0,0,1,0,0,0,0,2
2,12972,18.7958,21,6.3,698.893,0.0135,0.016,0,0,1,0,0,0,0,2
2,12973,18.7779,21,6.3083,696.8234,0.0135,0.016,0,0,1,0,0,0,0,2
2,12974,18.767,21,6.3167,694.771,0.0135,0.016,0,0,1,0,0,0,0,2
2,12975,18.7553,21,6.325,692.7357,0.0135,0.016,0,0,1,0,0,0,0,2
2,12976,18.7429,21,6.3333,690.7173,0.0135,0.016,0,0,1,0,0,0,0,2
2,12977,18.7301,21,6.3417,688.7156,0.0135,0.016,0,0,1,0,0,0,0,2
2,12978,18.7168,21,6.35,686.7307,0.0135,0.016,0,0,1,0,0,0,0,2
2,12979,18.7033,21,6.3583,684.7622,0.0135,0.016,0,0,1,0,0,0,0,2
2,12980,18.6894,21,6.3667,682.8101,0.0135,0.016,0,0,1,0,0,0,0,2
2,12981,18.6754,21,6.375,680.8742,0.0135,0.016,0,0,1,0,0,0,0,2
2,12982,18.6612,21,6.3833,678.9544,0.0135,0.016,0,0,1,0,0,0,0,2
2,12983,18.6469,21,6.3917,677.0506,0.0135,0.016,0,0,1,0,0,0,0,2
2,12984,18.6324,21,6.4,675.1627,0.0135,0.016,0,0,1,0,0,0,0,2
2,12985,18.6179,21,6.4167,673.2904,0.0135,0.016,0,0,1,0,0,0,0,2
2,12986,18.6033,21,6.4333,671.4337,0.0135,0.016,0,0,1,0,0,0,0,2
2,12987,18.5913,21,6.45,669.5924,0.0135,0.016,0,0,1,0,0,0,0,2
2,12988,18.5813,21,6.4667,667.7664,0.0135,0.016,0,0,1,0,0,0,0,2
2,12989,18.5728,21,6.4833,665.9556,0.0135,0.016,0,0,1,0,0,0,0,2
2,12990,18.5656,21,6.5,664.1599,0.0135,0.016,0,0,1,0,0,0,0,2
2,12991,18.5594,21,6.5167,662.3791,0.0135,0.016,0,0,1,0,0,0,0,2
2,12992,18.5539,21,6.5333,660.6132,0.0135,0.016,0,0,1,0,0,0,0,2
2,12993,18.5489,21,6.55,658.8619,0.0135,0.016,0,0,1,0,0,0,0,2
2,12994,18.5444,21,6.5667,657.1251,0.0135,0.016,0,0,1,0,0,0,0,2
2,12995,18.5403,21,6.5833,655.4028,0.0135,0.016,0,0,1,0,0,0,0,2
2,12996,18.5365,21,6.6,653.6949,0.0135,0.016,0,0,1,0,0,0,0,2
2,12997,18.5329,21,6.6083,652.0011,0.0135,0.016,0,0,1,0,0,0,0,2
2,12998,18.5294,21,6.6167,650.3214,0.0135,0.016,0,0,1,0,0,0,0,2
2,12999,18.5285,21,6.625,648.6557,0.0135,0.016,0,0,1,0,0,0,0,2
2,13000,18.5297,21,6.6333,647.0038,0.0135,0.016,0,0,1,0,0,0,0,2
2,13001,18.5325,21,6.6417,645.3657,0.0135,0.016,0,0,1,0,0,0,0,2
2,13002,18.5365,21,6.65,643.7412,0.0135,0.016,0,0,1,0,0,0,0,2
2,13003,18.5414,21,6.6583,642.1302,0.0135,0.016,0,0,1,0,0,0,0,2
2,13004,18.5472,21,6.6667,640.5325,0.0135,0.016,0,0,1,0,0,0,0,2
2,13005,18.5535,21,6.675,638.9482,0.0135,0.016,0,0,1,0,0,0,0,2
2,13006,18.5604,21,6.6833,637.3771,0.0135,0.016,0,0,1,0,0,0,0,2
2,13007,18.5676,21,6.6917,635.819,0.0135,0.016,0,0,1,0,0,0,0,2
2,13008,18.5751,21,6.7,634.2739,0.0135,0.016,0,0,1,0,0,0,0,2
2,13009,18.5829,21,6.7167,632.7416,0.0135,0.016,0,0,1,0,0,0,0,2
2,13010,18.5909,21,6.7333,631.222,0.0135,0.016,0,0,1,0,0,0,0,2
2,13011,18.5949,21,6.75,629.7151,0.0135,0.016,0,0,1,0,0,0,0,2
2,13012,18.5959,21,6.7667,628.2208,0.0135,0.016,0,0,1,0,0,0,0,2
2,13013,18.5946,21,6.7833,626.7388,0.0135,0.016,0,0,1,0,0,0,0,2
2,13014,18.5914,21,6.8,625.2692,0.0135,0.016,0,0,1,0,0,0,0,2
2,13015,18.5867,21,6.8167,623.8118,0.0135,0.016,0,0,1,0,0,0,0,2
2,13016,18.5809,21,6.8333,622.3665,0.0135,0.016,0,0,1,0,0,0,0,2
2,13017,18.5743,21,6.85,620.9332,0.0135,0.016,0,0,1,0,0,0,0,2
2,13018,18.5669,21,6.8667,619.5119,0.0135,0.016,0,0,1,0,0,0,0,2
2,13019,18.559,21,6.8833,618.1024,0.0135,0.016,0,0,1,0,0,0,0,2
2,13020,18.5507,21,6.9,616.7045,0.0135,0.016,0,0,1,0,0,0,0,2
2,13021,18.5421,21,6.9083,615.3184,0.0135,0.016,0,0,1,0,0,0,0,2
2,13022,18.5331,21,6.9167,613.9437,0.0135,0.016,0,0,1,0,0,0,0,2
2,13023,18.5241,21,6.925,612.5805,0.0135,0.016,0,0,1,0,0,0,0,2
2,13024,18.515,21,6.9333,611.2286,0.0135,0.016,0,0,1,0,0,0,0,2
2,13025,18.5059,21,6.9417,609.8879,0.0135,0.016,0,0,1,0,0,0,0,2
2,13026,18.4967,21,6.95,608.5584,0.0135,0.016,0,0,1,0,0,0,0,2
2,13027,18.4874,21,6.9583,607.24,0.0135,0.016,0,0,1,0,0,0,0,2
2,13028,18.4781,21,6.9667,605.9325,0.0135,0.016,0,0,1,0,0,0,0,1
2,13029,18.4688,21,6.975,604.6359,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13030,18.4595,21,6.9833,588.0662,84.9247,0.016,0,0,1,0,0,0,0,2
2,13031,19.1549,21,6.9917,586.9181,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13032,18.9924,21,7,572.247,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13033,19.5728,21,7.025,570.9266,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13034,20.0048,21,7.05,569.7478,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13035,20.3505,21,7.075,568.6953,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13036,20.6271,21,7.1,567.7555,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13037,20.8496,21,7.125,566.9165,84.9247,0.016,0,0,1,1,0,0,0,1
2,13038,21.0294,21,7.15,578.3505,0.0135,0.016,0,0,1,1,0,0,0,1
2,13039,20.4763,21,7.175,589.6894,0.0135,0.016,0,0,1,1,0,0,0,1
2,13040,20.0478,21,7.2,600.934,0.0135,0.016,0,0,1,1,0,0,0,1
2,13041,19.7165,21,7.225,612.0851,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13042,19.4608,21,7.25,606.496,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13043,19.9757,21,7.275,601.5058,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13044,20.3604,21,7.3,597.0503,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13045,20.6688,21,7.3333,616.6298,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13046,20.9162,21,7.3667,634.1113,84.9247,0.016,0,0,1,3,0,0,0,1
2,13047,21.1684,21,7.4,669.7989,0.0135,0.016,0,0,1,3,0,0,0,1
2,13048,20.7251,21,7.4333,705.1898,0.0135,0.016,0,0,1,3,0,0,0,1
2,13049,20.4352,21,7.4667,740.2864,0.0135,0.016,0,0,1,3,0,0,0,1
2,13050,20.2649,21,7.5,775.0912,0.0135,0.016,0,0,1,3,0,0,0,1
2,13051,20.1879,21,7.5333,809.6065,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,13052,20.1837,21,7.5667,806.41,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13053,20.941,21,7.6,803.556,84.9247,0.016,0,0,1,3,0,0,0,1
2,13054,21.5684,21,7.6333,837.8347,0.0135,0.016,0,0,1,3,0,0,0,1
2,13055,21.4326,21,7.6667,871.8283,0.0135,0.016,0,0,1,3,0,0,0,1
2,13056,21.3833,13,7.7,905.5393,0.0135,0.016,0,0,1,1,0,0,0,1
2,13057,21.4014,13,7.725,914.1575,0.0135,0.016,0,0,1,1,0,0,0,1
2,13058,21.4722,13,7.75,922.7041,0.0135,0.016,0,0,1,1,0,0,0,2
2,13059,21.5229,13,7.775,931.1797,0.0135,0.016,0,0,1,1,0,0,0,2
2,13060,21.5579,13,7.8,939.5847,0.0135,0.016,0,0,1,1,0,0,0,2
2,13061,21.5807,13,7.825,947.9199,0.0135,0.016,0,0,1,1,0,0,0,2
2,13062,21.5939,13,7.85,956.1858,0.0135,0.016,0,0,1,1,0,0,0,2
2,13063,21.5998,13,7.875,964.3829,0.0135,0.016,0,0,1,1,0,0,0,2
2,13064,21.5998,13,7.9,972.5119,0.0135,0.016,0,0,1,1,0,0,0,2
2,13065,21.5953,13,7.925,980.5733,0.0135,0.016,0,0,1,1,0,0,0,2
2,13066,21.5873,13,7.95,988.5676,0.0135,0.016,0,0,1,1,0,0,0,1
2,13067,21.5765,13,7.975,996.4955,0.0135,0.016,0,0,1,1,0,0,0,2
2,13068,21.5635,13,8,1004.3574,0.0135,0.016,0,0,1,0,0,0,0,2
2,13069,21.5488,13,8.0167,999.7478,0.0135,0.016,0,0,1,0,0,0,0,2
2,13070,21.5328,13,8.0333,995.1765,0.0135,0.016,0,0,1,0,0,0,0,2
2,13071,21.5532,13,8.05,990.6433,0.0135,0.016,0,0,1,0,0,0,0,2
2,13072,21.6021,13,8.0667,986.1477,0.0135,0.016,0,0,1,0,0,0,0,2
2,13073,21.6732,13,8.0833,981.6895,0.0135,0.016,0,0,1,0,0,0,0,2
2,13074,21.7617,13,8.1,977.2684,0.0135,0.016,0,0,1,0,0,0,0,2
2,13075,21.8639,13,8.1167,972.884,0.0135,0.016,0,0,1,0,0,0,0,2
2,13076,21.9769,13,8.1333,968.5361,0.0135,0.016,0,0,1,0,0,0,0,2
2,13077,22.0983,13,8.15,964.2244,0.0135,0.016,0,0,1,0,0,0,0,2
2,13078,22.2264,13,8.1667,959.9485,0.0135,0.016,0,0,1,0,0,0,0,2
2,13079,22.3598,13,8.1833,955.7081,0.0135,0.016,0,0,1,0,0,0,0,2
2,13080,22.4974,13,8.2,951.503,0.0135,0.016,0,0,1,0,0,0,0,2
2,13081,22.6385,13,8.1833,947.3329,0.0135,0.016,0,0,1,0,0,0,0,2
2,13082,22.7822,13,8.1667,943.1975,0.0135,0.016,0,0,1,0,0,0,0,2
2,13083,22.8407,13,8.15,939.0964,0.0135,0.016,0,0,1,0,0,0,0,2
2,13084,22.8327,13,8.1333,935.0295,0.0135,0.016,0,0,1,0,0,0,0,2
2,13085,22.7727,13,8.1167,930.9963,0.0135,0.016,0,0,1,0,0,0,0,2
2,13086,22.672,13,8.1,926.9967,0.0135,0.016,0,0,1,0,0,0,0,2
2,13087,22.5396,13,8.0833,923.0304,0.0135,0.016,0,0,1,0,0,0,0,2
2,13088,22.3822,13,8.0667,919.097,0.0135,0.016,0,0,1,0,0,0,0,2
2,13089,22.2053,13,8.05,915.1964,0.0135,0.016,0,0,1,0,0,0,0,2
2,13090,22.013,13,8.0333,911.3282,0.0135,0.016,0,0,1,0,0,0,0,2
2,13091,21.8086,13,8.0167,907.4921,0.0135,0.016,0,0,1,0,0,0,0,2
2,13092,21.5946,13,8,903.688,0.0135,0.016,0,0,1,0,0,0,0,2
2,13093,21.373,13,8,899.9154,0.0135,0.016,0,0,1,0,0,0,0,2
2,13094,21.1453,13,8,896.1743,0.0135,0.016,0,0,1,0,0,0,0,2
2,13095,20.9643,13,8,892.4642,0.0135,0.016,0,0,1,0,0,0,0,2
2,13096,20.8197,13,8,888.785,0.0135,0.016,0,0,1,0,0,0,0,2
2,13097,20.7033,13,8,885.1364,0.0135,0.016,0,0,1,0,0,0,0,2
2,13098,20.609,13,8,881.5182,0.0135,0.016,0,0,1,0,0,0,0,2
2,13099,20.5318,13,8,877.93,0.0135,0.016,0,0,1,0,0,0,0,2
2,13100,20.468,13,8,874.3717,0.0135,0.016,0,0,1,0,0,0,0,2
2,13101,20.4146,13,8,870.8429,0.0135,0.016,0,0,1,0,0,0,0,2
2,13102,20.3694,13,8,867.3435,0.0135,0.016,0,0,1,0,0,0,0,2
2,13103,20.3304,13,8,863.8732,0.0135,0.016,0,0,1,0,0,0,0,2
2,13104,20.2963,13,8,860.4318,0.0135,0.016,0,0,1,3,0,0,0,2
2,13105,20.2661,13,7.9917,894.2375,0.0135,0.016,0,0,1,3,0,0,0,2
2,13106,20.2388,13,7.9833,927.7621,0.0135,0.016,0,0,1,3,0,0,0,2
2,13107,20.2191,13,7.975,961.008,0.0135,0.016,0,0,1,3,0,0,0,2
2,13108,20.2052,13,7.9667,993.9774,0.0135,0.016,0,0,1,3,0,0,0,2
2,13109,20.1958,13,7.9583,1026.6726,0.0135,0.016,0,0,1,3,0,0,0,2
2,13110,20.1901,13,7.95,1059.096,0.0135,0.016,0,0,1,3,0,0,0,2
2,13111,20.1871,13,7.9417,1091.2498,0.0135,0.016,0,0,1,3,0,0,0,2
2,13112,20.1863,13,7.9333,1123.1362,0.0135,0.016,0,0,1,3,0,0,0,2
2,13113,20.1872,13,7.925,1154.7575,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,13114,20.1895,13,7.9167,1114.5771,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,13115,20.1927,13,7.9083,1078.7021,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,13116,20.1967,13,7.9,1046.6713,84.9247,0.016,0,0,1,0,0,0,0,2
2,13117,20.2014,13,7.8667,1041.7098,0.0135,0.016,0,0,1,0,0,0,0,2
2,13118,20.2067,13,7.8333,1036.7896,0.0135,0.016,0,0,1,0,0,0,0,2
2,13119,20.2839,13,7.8,1031.9103,0.0135,0.016,0,0,1,0,0,0,0,2
2,13120,20.4173,13,7.7667,1027.0716,0.0135,0.016,0,0,1,0,0,0,0,2
2,13121,20.5947,13,7.7333,1022.2731,0.0135,0.016,0,0,1,0,0,0,0,2
2,13122,20.8065,13,7.7,1017.5145,0.0135,0.016,0,0,1,0,0,0,0,2
2,13123,21.0453,13,7.6667,1012.7955,0.0135,0.016,0,0,1,0,0,0,0,2
2,13124,21.3054,13,7.6333,1008.1157,0.0135,0.016,0,0,1,0,0,0,0,2
2,13125,21.5822,13,7.6,1003.4749,0.0135,0.016,0,0,1,0,0,0,0,2
2,13126,21.8723,13,7.5667,998.8726,0.0135,0.016,0,0,1,0,0,0,0,2
2,13127,22.1728,13,7.5333,994.3086,0.0135,0.016,0,0,1,0,0,0,0,2
2,13128,22.4817,13,7.5,989.7825,0.0135,0.016,0,0,1,0,0,0,0,2
2,13129,22.7974,13,7.45,985.2941,0.0135,0.016,0,0,1,0,0,0,0,2
2,13130,23.1185,13,7.4,980.843,0.0135,0.016,0,0,1,0,0,0,0,2
2,13131,23.283,13,7.35,976.4289,0.0135,0.016,0,0,1,0,0,0,0,2
2,13132,23.3254,13,7.3,972.0515,0.0135,0.016,0,0,1,0,0,0,0,2
2,13133,23.2723,13,7.25,967.7106,0.0135,0.016,0,0,1,0,0,0,0,2
2,13134,23.1447,13,7.2,963.4057,0.0135,0.016,0,0,1,0,0,0,0,2
2,13135,22.9587,13,7.15,959.1366,0.0135,0.016,0,0,1,0,0,0,0,2
2,13136,22.7271,13,7.1,954.903,0.0135,0.016,0,0,1,0,0,0,0,2
2,13137,22.4597,13,7.05,950.7046,0.0135,0.016,0,0,1,0,0,0,0,2
2,13138,22.1641,13,7,946.5411,0.0135,0.016,0,0,1,0,0,0,0,2
2,13139,21.8464,13,6.95,942.4123,0.0135,0.016,0,0,1,0,0,0,0,2
2,13140,21.5111,13,6.9,938.3178,0.0135,0.016,0,0,1,0,0,0,0,2
2,13141,21.162,13,6.8417,934.2573,0.0135,0.016,0,0,1,0,0,0,0,2
2,13142,20.8018,13,6.7833,930.2306,0.0135,0.016,0,0,1,0,0,0,0,2
2,13143,20.5134,13,6.725,926.2373,0.0135,0.016,0,0,1,0,0,0,0,2
2,13144,20.2811,13,6.6667,922.2773,0.0135,0.016,0,0,1,0,0,0,0,2
2,13145,20.0923,13,6.6083,918.3502,0.0135,0.016,0,0,1,0,0,0,0,2
2,13146,19.9373,13,6.55,914.4558,0.0135,0.016,0,0,1,0,0,0,0,2
2,13147,19.8088,13,6.4917,910.5937,0.0135,0.016,0,0,1,0,0,0,0,2
2,13148,19.7007,13,6.4333,906.7638,0.0135,0.016,0,0,1,0,0,0,0,2
2,13149,19.6085,13,6.375,902.9657,0.0135,0.016,0,0,1,0,0,0,0,2
2,13150,19.5288,13,6.3167,899.1991,0.0135,0.016,0,0,1,0,0,0,0,2
2,13151,19.4586,13,6.2583,895.4639,0.0135,0.016,0,0,1,0,0,0,0,2
2,13152,19.3959,13,6.2,891.7598,0.0135,0.016,0,0,1,0,0,0,0,2
2,13153,19.339,13,6.1,888.0865,0.0135,0.016,0,0,1,0,0,0,0,2
2,13154,19.2865,13,6,884.4437,0.0135,0.016,0,0,1,0,0,0,0,2
2,13155,19.2879,13,5.9,880.8312,0.0135,0.016,0,0,1,0,0,0,0,2
2,13156,19.3314,13,5.8,877.2487,0.0135,0.016,0,0,1,0,0,0,0,2
2,13157,19.4078,13,5.7,873.696,0.0135,0.016,0,0,1,0,0,0,0,2
2,13158,19.5099,13,5.6,870.1729,0.0135,0.016,0,0,1,0,0,0,0,2
2,13159,19.6321,13,5.5,866.6791,0.0135,0.016,0,0,1,0,0,0,0,2
2,13160,19.7701,13,5.4,863.2143,0.0135,0.016,0,0,1,0,0,0,0,2
2,13161,19.9205,13,5.3,859.7783,0.0135,0.016,0,0,1,0,0,0,0,2
2,13162,20.0807,13,5.2,856.3709,0.0135,0.016,0,0,1,0,0,0,0,2
2,13163,20.2486,13,5.1,852.9918,0.0135,0.016,0,0,1,0,0,0,0,2
2,13164,20.4226,13,5,849.6409,0.0135,0.016,0,0,1,0,0,0,0,2
2,13165,20.6015,13,4.9167,846.3178,0.0135,0.016,0,0,1,0,0,0,0,2
2,13166,20.7843,13,4.8333,843.0223,0.0135,0.016,0,0,1,0,0,0,0,2
2,13167,20.9473,13,4.75,839.7542,0.0135,0.016,0,0,1,0,0,0,0,2
2,13168,21.0949,13,4.6667,836.5133,0.0135,0.016,0,0,1,0,0,0,0,2
2,13169,21.2306,13,4.5833,833.2994,0.0135,0.016,0,0,1,0,0,0,0,2
2,13170,21.357,13,4.5,830.1121,0.0135,0.016,0,0,1,0,0,0,0,2
2,13171,21.4763,13,4.4167,826.9514,0.0135,0.016,0,0,1,0,0,0,0,2
2,13172,21.5901,13,4.3333,823.817,0.0135,0.016,0,0,1,0,0,0,0,2
2,13173,21.6996,13,4.25,820.7086,0.0135,0.016,0,0,1,0,0,0,0,2
2,13174,21.8058,13,4.1667,817.6261,0.0135,0.016,0,0,1,0,0,0,0,2
2,13175,21.9096,13,4.0833,814.5692,0.0135,0.016,0,0,1,0,0,0,0,2
2,13176,22.0114,21,4,811.5377,0.0135,0.016,0,0,1,2,0,0,0,2
2,13177,22.1119,21,3.9917,833.3438,0.0135,0.016,0,0,1,2,0,0,0,2
2,13178,22.2112,21,3.9833,854.9686,0.0135,0.016,0,0,1,2,0,0,0,1
2,13179,22.2569,21,3.975,876.4136,0.0135,0.016,0,0,1,2,0,0,0,1
2,13180,22.2605,21,3.9667,897.6802,0.0135,0.016,0,0,1,2,0,0,0,1
2,13181,22.2314,21,3.9583,918.77,0.0135,0.016,0,0,1,2,0,0,0,1
2,13182,22.1779,21,3.95,939.6844,0.0135,0.016,0,0,1,2,0,0,0,1
2,13183,22.1052,21,3.9417,960.425,0.0135,0.016,0,0,1,2,0,0,0,1
2,13184,22.0175,21,3.9333,980.9931,0.0135,0.016,0,0,1,2,0,0,0,1
2,13185,21.918,21,3.925,1001.3901,0.0135,0.016,0,0,1,2,0,0,0,1
2,13186,21.8093,21,3.9167,1021.6175,0.0135,0.016,0,0,1,2,0,0,0,2
2,13187,21.6933,21,3.9083,1041.6768,0.0135,0.016,0,0,1,2,0,0,0,1
2,13188,21.5716,21,3.9,1061.5692,0.0135,0.016,0,0,1,4,0,0,0,1
2,13189,21.4453,21,3.825,1106.1086,0.0135,0.016,0,0,1,4,0,0,0,1
2,13190,21.3153,21,3.75,1150.2777,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13191,21.2937,21,3.675,1122.3561,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13192,21.3573,21,3.6,1097.4263,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13193,21.4845,21,3.525,1075.1679,84.9247,0.016,0,0,1,4,0,0,0,1
2,13194,21.6621,21,3.45,1119.5942,0.0135,0.016,0,0,1,4,0,0,0,1
2,13195,21.8844,21,3.375,1163.6512,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13196,22.1383,21,3.3,1134.2965,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13197,22.4099,21,3.225,1108.0874,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13198,22.702,21,3.15,1084.6866,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13199,23.0102,21,3.075,1063.7932,84.9247,0.016,0,0,1,4,0,0,0,1
2,13200,23.3314,21,3,1108.3141,0.0135,0.016,0,0,1,4,0,0,0,1
2,13201,23.6719,21,3.0833,1152.4648,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13202,24.019,21,3.1667,1124.3089,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13203,24.1814,21,3.25,1099.1699,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13204,24.2145,21,3.3333,1076.7246,84.9247,0.016,0,0,1,4,0,0,0,1
2,13205,24.1449,21,3.4167,1121.138,0.0135,0.016,0,0,1,4,0,0,0,1
2,13206,23.9925,21,3.5,1165.1821,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13207,23.7745,21,3.5833,1135.6634,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13208,23.511,21,3.6667,1109.3078,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13209,23.2072,21,3.75,1085.7762,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13210,22.8715,21,3.8333,1064.7661,84.9247,0.016,0,0,1,4,0,0,0,1
2,13211,22.5104,21,3.9167,1109.2789,0.0135,0.016,0,0,1,4,0,0,0,1
2,13212,22.1191,21,4,1153.4216,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13213,21.7133,21,3.9583,1125.1631,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13214,21.3073,21,3.9167,1099.9326,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13215,20.9812,21,3.875,1077.4056,84.9247,0.016,0,0,1,4,0,0,0,1
2,13216,20.7151,21,3.8333,1121.8134,0.0135,0.016,0,0,1,4,0,0,0,1
2,13217,20.4889,21,3.7917,1165.8518,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13218,20.3028,21,3.75,1136.2614,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13219,20.1531,21,3.7083,1109.8417,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13220,20.0254,21,3.6667,1086.2529,84.9247,1468.5726,0.9179,0.063,1,4,0,0,0,1
2,13221,19.9154,21,3.625,1065.1917,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13222,20.4658,21,3.5833,1046.3873,84.9247,0.016,0,0,1,4,0,0,0,1
2,13223,20.9264,21,3.5417,1091.053,0.0135,0.016,0,0,1,4,0,0,0,1
2,13224,20.5885,21,3.5,1135.3472,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13225,20.3153,21,3.4583,1085.4679,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,13226,20.8044,21,3.4167,1040.9333,84.9247,0.016,0,0,1,2,0,0,0,1
2,13227,20.4575,21,3.375,1060.8319,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13228,20.1959,21,3.3333,1018.9371,84.9247,0.016,0,0,1,2,0,0,0,1
2,13229,20.6991,21,3.2917,1039.0186,0.0135,0.016,0,0,1,2,0,0,0,1
2,13230,20.377,21,3.25,1058.9332,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13231,20.1212,21,3.2083,1017.2419,84.9247,0.016,0,0,1,2,0,0,0,1
2,13232,20.6287,21,3.1667,1037.3375,0.0135,0.016,0,0,1,2,0,0,0,1
2,13233,20.31,21,3.125,1057.266,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13234,20.0569,21,3.0833,1015.7533,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13235,20.5663,21,3.0417,978.6888,84.9247,0.016,0,0,1,2,0,0,0,1
2,13236,20.9395,21,3,999.105,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13237,20.5376,21,2.9667,940.2669,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13238,20.9353,21,2.9333,887.7334,84.9247,0.016,0,0,1,0,0,0,0,1
2,13239,21.2186,21,2.9,884.0936,0.0135,0.016,0,0,1,0,0,0,0,1
2,13240,20.7416,21,2.8667,880.484,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13241,20.3631,21,2.8333,834.3564,84.9247,0.016,0,0,1,0,0,0,0,1
2,13242,20.7765,21,2.8,831.1604,0.0135,0.016,0,0,1,0,0,0,0,1
2,13243,20.3792,21,2.7667,827.991,0.0135,0.016,0,0,1,0,0,0,0,2
2,13244,20.0628,21,2.7333,824.8479,0.0135,0.016,0,0,1,0,0,0,0,2
2,13245,19.8093,21,2.7,821.7309,0.0135,0.016,0,0,1,0,0,0,0,2
2,13246,19.6048,21,2.6667,818.6399,0.0135,0.016,0,0,1,0,0,0,0,2
2,13247,19.4386,21,2.6333,815.5746,0.0135,0.016,0,0,1,0,0,0,0,2
2,13248,19.302,21,2.6,812.5347,0.0135,0.016,0,0,1,0,0,0,0,2
2,13249,19.1885,21,2.5667,809.5202,0.0135,0.016,0,0,1,0,0,0,0,2
2,13250,19.093,21,2.5333,806.5307,0.0135,0.016,0,0,1,0,0,0,0,2
2,13251,19.0141,21,2.5,803.566,0.0135,0.016,0,0,1,0,0,0,0,2
2,13252,18.948,21,2.4667,800.6261,0.0135,0.016,0,0,1,0,0,0,0,2
2,13253,18.892,21,2.4333,797.7105,0.0135,0.016,0,0,1,0,0,0,0,2
2,13254,18.8438,21,2.4,794.8192,0.0135,0.016,0,0,1,0,0,0,0,2
2,13255,18.8017,21,2.3667,791.952,0.0135,0.016,0,0,1,0,0,0,0,2
2,13256,18.7642,21,2.3333,789.1086,0.0135,0.016,0,0,1,0,0,0,0,2
2,13257,18.7304,21,2.3,786.2888,0.0135,0.016,0,0,1,0,0,0,0,2
2,13258,18.6995,21,2.2667,783.4925,0.0135,0.016,0,0,1,0,0,0,0,2
2,13259,18.6708,21,2.2333,780.7194,0.0135,0.016,0,0,1,0,0,0,0,2
2,13260,18.6438,21,2.2,777.9694,0.0135,0.016,0,0,1,0,0,0,0,2
2,13261,18.6181,21,2.1667,775.2422,0.0135,0.016,0,0,1,0,0,0,0,2
2,13262,18.5934,21,2.1333,772.5378,0.0135,0.016,0,0,1,0,0,0,0,2
2,13263,18.5762,21,2.1,769.8558,0.0135,0.016,0,0,1,0,0,0,0,2
2,13264,18.5649,21,2.0667,767.1961,0.0135,0.016,0,0,1,0,0,0,0,2
2,13265,18.5581,21,2.0333,764.5586,0.0135,0.016,0,0,1,0,0,0,0,2
2,13266,18.5549,21,2,761.9429,0.0135,0.016,0,0,1,0,0,0,0,2
2,13267,18.5545,21,1.9667,759.3491,0.0135,0.016,0,0,1,0,0,0,0,2
2,13268,18.5563,21,1.9333,756.7767,0.0135,0.016,0,0,1,0,0,0,0,2
2,13269,18.5598,21,1.9,754.2258,0.0135,0.016,0,0,1,0,0,0,0,2
2,13270,18.5646,21,1.8667,751.6961,0.0135,0.016,0,0,1,0,0,0,0,2
2,13271,18.5705,21,1.8333,749.1874,0.0135,0.016,0,0,1,0,0,0,0,2
2,13272,18.5772,21,1.8,746.6996,0.0135,0.016,0,0,1,0,0,0,0,2
2,13273,18.5846,21,1.7667,744.2325,0.0135,0.016,0,0,1,0,0,0,0,2
2,13274,18.5924,21,1.7333,741.7859,0.0135,0.016,0,0,1,0,0,0,0,2
2,13275,18.5967,21,1.7,739.3596,0.0135,0.016,0,0,1,0,0,0,0,2
2,13276,18.5981,21,1.6667,736.9535,0.0135,0.016,0,0,1,0,0,0,0,2
2,13277,18.5973,21,1.6333,734.5674,0.0135,0.016,0,0,1,0,0,0,0,2
2,13278,18.5948,21,1.6,732.2012,0.0135,0.016,0,0,1,0,0,0,0,2
2,13279,18.5909,21,1.5667,729.8546,0.0135,0.016,0,0,1,0,0,0,0,2
2,13280,18.586,21,1.5333,727.5276,0.0135,0.016,0,0,1,0,0,0,0,2
2,13281,18.5803,21,1.5,725.2199,0.0135,0.016,0,0,1,0,0,0,0,2
2,13282,18.5739,21,1.4667,722.9313,0.0135,0.016,0,0,1,0,0,0,0,2
2,13283,18.5671,21,1.4333,720.6619,0.0135,0.016,0,0,1,0,0,0,0,2
2,13284,18.5598,21,1.4,718.4112,0.0135,0.016,0,0,1,0,0,0,0,2
2,13285,18.5523,21,1.3667,716.1793,0.0135,0.016,0,0,1,0,0,0,0,2
2,13286,18.5445,21,1.3333,713.966,0.0135,0.016,0,0,1,0,0,0,0,2
2,13287,18.5365,21,1.3,711.7711,0.0135,0.016,0,0,1,0,0,0,0,2
2,13288,18.5284,21,1.2667,709.5944,0.0135,0.016,0,0,1,0,0,0,0,2
2,13289,18.5201,21,1.2333,707.4358,0.0135,0.016,0,0,1,0,0,0,0,2
2,13290,18.5118,21,1.2,705.2951,0.0135,0.016,0,0,1,0,0,0,0,2
2,13291,18.5034,21,1.1667,703.1723,0.0135,0.016,0,0,1,0,0,0,0,2
2,13292,18.4949,21,1.1333,701.0671,0.0135,0.016,0,0,1,0,0,0,0,2
2,13293,18.4863,21,1.1,698.9794,0.0135,0.016,0,0,1,0,0,0,0,2
2,13294,18.4778,21,1.0667,696.9091,0.0135,0.016,0,0,1,0,0,0,0,2
2,13295,18.4692,21,1.0333,694.856,0.0135,0.016,0,0,1,0,0,0,0,2
2,13296,18.4606,21,1,692.82,0.0135,0.016,0,0,1,0,0,0,0,2
2,13297,18.4519,21,0.9667,690.8009,0.0135,0.016,0,0,1,0,0,0,0,2
2,13298,18.4432,21,0.9333,688.7985,0.0135,0.016,0,0,1,0,0,0,0,2
2,13299,18.4321,21,0.9,686.8129,0.0135,0.016,0,0,1,0,0,0,0,2
2,13300,18.4192,21,0.8667,684.8437,0.0135,0.016,0,0,1,0,0,0,0,2
2,13301,18.4047,21,0.8333,682.8909,0.0135,0.016,0,0,1,0,0,0,0,2
2,13302,18.3891,21,0.8,680.9544,0.0135,0.016,0,0,1,0,0,0,0,2
2,13303,18.3725,21,0.7667,679.034,0.0135,0.016,0,0,1,0,0,0,0,2
2,13304,18.3552,21,0.7333,677.1295,0.0135,0.016,0,0,1,0,0,0,0,2
2,13305,18.3374,21,0.7,675.2408,0.0135,0.016,0,0,1,0,0,0,0,2
2,13306,18.3191,21,0.6667,673.3679,0.0135,0.016,0,0,1,0,0,0,0,2
2,13307,18.3005,21,0.6333,671.5106,0.0135,0.016,0,0,1,0,0,0,0,2
2,13308,18.2815,21,0.6,669.6686,0.0135,0.016,0,0,1,0,0,0,0,2
2,13309,18.2623,21,0.5667,667.8421,0.0135,0.016,0,0,1,0,0,0,0,2
2,13310,18.243,21,0.5333,666.0306,0.0135,0.016,0,0,1,0,0,0,0,2
2,13311,18.2353,21,0.5,664.2343,0.0135,0.016,0,0,1,0,0,0,0,2
2,13312,18.2367,21,0.4667,662.4529,0.0135,0.016,0,0,1,0,0,0,0,2
2,13313,18.2452,21,0.4333,660.6863,0.0135,0.016,0,0,1,0,0,0,0,2
2,13314,18.2593,21,0.4,658.9344,0.0135,0.016,0,0,1,0,0,0,0,2
2,13315,18.2777,21,0.3667,657.197,0.0135,0.016,0,0,1,0,0,0,0,2
2,13316,18.2996,21,0.3333,655.4742,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13317,18.3241,21,0.3,633.457,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13318,19.0546,21,0.2667,613.7991,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13319,19.6142,21,0.2333,596.2476,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13320,20.0651,21,0.2,580.5767,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13321,20.4296,21,0.1833,578.3638,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13322,20.7263,21,0.1667,576.3881,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13323,20.9542,21,0.15,574.624,84.9247,0.016,0,0,1,1,0,0,0,1
2,13324,21.1286,21,0.1333,585.9939,0.0135,0.016,0,0,1,1,0,0,0,1
2,13325,20.5611,21,0.1167,597.2693,0.0135,0.016,0,0,1,1,0,0,0,1
2,13326,20.1113,21,0.1,608.4509,0.0135,0.016,0,0,1,1,0,0,0,1
2,13327,19.7532,21,0.0833,619.5395,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13328,19.4663,21,0.0667,613.1517,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13329,19.9475,21,0.05,607.4483,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13330,20.2957,21,0.0333,602.356,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13331,20.5654,21,0.0167,597.8094,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13332,20.7724,21,0,593.75,84.9247,0.016,0,0,1,3,0,0,0,1
2,13333,20.9302,21,-0.0083,629.7733,0.0135,0.016,0,0,1,3,0,0,0,1
2,13334,20.349,21,-0.0167,665.497,0.0135,0.016,0,0,1,3,0,0,0,1
2,13335,19.8937,21,-0.025,700.9236,0.0135,0.016,0,0,1,3,0,0,0,1
2,13336,19.5362,21,-0.0333,736.0557,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,13337,19.2551,21,-0.0417,740.7404,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13338,19.7457,21,-0.05,744.923,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13339,20.1064,21,-0.0583,748.6575,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13340,20.3908,21,-0.0667,751.9919,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13341,20.6144,21,-0.075,754.9689,84.9247,0.016,0,0,1,3,0,0,0,1
2,13342,20.7902,21,-0.0833,789.6516,0.0135,0.016,0,0,1,3,0,0,0,1
2,13343,20.2288,21,-0.0917,824.0459,0.0135,0.016,0,0,1,3,0,0,0,1
2,13344,19.7888,21,-0.1,858.1542,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13345,19.4433,21,-0.1,826.1981,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13346,19.8856,21,-0.1,797.6662,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13347,20.2145,21,-0.1,772.1916,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13348,20.4801,21,-0.1,749.4466,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13349,20.6951,21,-0.1,729.1388,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13350,20.8704,21,-0.1,711.0071,84.9247,0.016,0,0,1,1,0,0,0,1
