episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,13351,21.0144,21,-0.1,721.243,0.0135,0.016,0,0,1,1,0,0,0,1
2,13352,20.4333,21,-0.1,731.3937,0.0135,0.016,0,0,1,1,0,0,0,1
2,13353,19.9845,21,-0.1,741.46,0.0135,0.016,0,0,1,1,0,0,0,1
2,13354,19.6386,21,-0.1,751.4427,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13355,19.373,21,-0.1,730.921,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13356,19.8817,21,-0.1,712.5983,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13357,20.263,21,-0.0833,684.4602,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13358,20.5699,21,-0.0667,659.3371,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13359,20.8526,21,-0.05,636.9061,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13360,21.115,21,-0.0333,616.8786,84.9247,0.016,0,0,1,0,0,0,0,1
2,13361,21.3618,21,-0.0167,615.4909,0.0135,0.016,0,0,1,0,0,0,0,1
2,13362,20.8986,21,0,614.1148,0.0135,0.016,0,0,1,0,0,0,0,2
2,13363,20.5772,21,0.0167,612.7502,0.0135,0.016,0,0,1,0,0,0,0,2
2,13364,20.3663,21,0.0333,611.3969,0.0135,0.016,0,0,1,0,0,0,0,2
2,13365,20.2415,21,0.05,610.0548,0.0135,0.016,0,0,1,0,0,0,0,2
2,13366,20.1839,21,0.0667,608.7239,0.0135,0.016,0,0,1,0,0,0,0,2
2,13367,20.1788,21,0.0833,607.4041,0.0135,0.016,0,0,1,0,0,0,0,2
2,13368,20.2147,21,0.1,606.0952,0.0135,0.016,0,0,1,0,0,0,0,2
2,13369,20.2826,21,0.125,604.7973,0.0135,0.016,0,0,1,0,0,0,0,2
2,13370,20.3757,21,0.15,603.5101,0.0135,0.016,0,0,1,0,0,0,0,2
2,13371,20.5219,21,0.175,602.2336,0.0135,0.016,0,0,1,0,0,0,0,2
2,13372,20.7099,21,0.2,600.9678,0.0135,0.016,0,0,1,0,0,0,0,2
2,13373,20.9305,21,0.225,599.7124,0.0135,0.016,0,0,1,0,0,0,0,2
2,13374,21.1768,21,0.25,598.4675,0.0135,0.016,0,0,1,0,0,0,0,2
2,13375,21.4433,21,0.275,597.233,0.0135,0.016,0,0,1,0,0,0,0,2
2,13376,21.7258,21,0.3,596.0087,0.0135,0.016,0,0,1,0,0,0,0,2
2,13377,22.0208,21,0.325,594.7946,0.0135,0.016,0,0,1,0,0,0,0,2
2,13378,22.326,21,0.35,593.5906,0.0135,0.016,0,0,1,0,0,0,0,2
2,13379,22.6391,21,0.375,592.3966,0.0135,0.016,0,0,1,0,0,0,0,2
2,13380,22.9588,21,0.4,591.2126,0.0135,0.016,0,0,1,0,0,0,0,2
2,13381,23.2837,21,0.4333,590.0384,0.0135,0.016,0,0,1,0,0,0,0,2
2,13382,23.6129,21,0.4667,588.8739,0.0135,0.016,0,0,1,0,0,0,0,2
2,13383,23.7984,21,0.5,587.7191,0.0135,0.016,0,0,1,0,0,0,0,2
2,13384,23.8719,21,0.5333,586.574,0.0135,0.016,0,0,1,0,0,0,0,2
2,13385,23.8579,21,0.5667,585.4383,0.0135,0.016,0,0,1,0,0,0,0,2
2,13386,23.7756,21,0.6,584.3121,0.0135,0.016,0,0,1,0,0,0,0,2
2,13387,23.6398,21,0.6333,583.1953,0.0135,0.016,0,0,1,0,0,0,0,2
2,13388,23.4623,21,0.6667,582.0877,0.0135,0.016,0,0,1,0,0,0,0,1
2,13389,23.2521,21,0.7,580.9894,0.0135,0.016,0,0,1,0,0,0,0,1
2,13390,23.0162,21,0.7333,579.9002,0.0135,0.016,0,0,1,0,0,0,0,2
2,13391,22.7601,21,0.7667,578.82,0.0135,0.016,0,0,1,0,0,0,0,2
2,13392,22.4881,21,0.8,577.7489,0.0135,0.016,0,0,1,3,0,0,0,1
2,13393,22.2035,21,0.8167,613.9052,0.0135,0.016,0,0,1,3,0,0,0,1
2,13394,21.9089,21,0.8333,649.7608,0.0135,0.016,0,0,1,3,0,0,0,1
2,13395,21.6468,21,0.85,685.3183,0.0135,0.016,0,0,1,3,0,0,0,1
2,13396,21.4097,21,0.8667,720.5802,0.0135,0.016,0,0,1,3,0,0,0,1
2,13397,21.1922,21,0.8833,755.5488,0.0135,0.016,0,0,1,3,0,0,0,1
2,13398,20.9899,21,0.9,790.2266,0.0135,0.016,0,0,1,3,0,0,0,1
2,13399,20.7993,21,0.9167,824.6161,0.0135,0.016,0,0,1,3,0,0,0,1
2,13400,20.6178,21,0.9333,858.7197,0.0135,0.016,0,0,1,3,0,0,0,1
2,13401,20.4432,21,0.95,892.5396,0.0135,0.016,0,0,1,3,0,0,0,1
2,13402,20.274,21,0.9667,926.0784,0.0135,0.016,0,0,1,3,0,0,0,1
2,13403,20.1089,21,0.9833,959.3382,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,13404,19.9468,21,1,940.0976,84.9247,0.016,0,0,1,0,0,0,0,2
2,13405,20.4961,21,0.9917,936.0223,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13406,20.1841,21,0.9833,883.9436,84.9247,0.016,0,0,1,0,0,0,0,2
2,13407,20.6499,21,0.975,880.3353,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13408,20.2981,21,0.9667,834.2237,84.9247,0.016,0,0,1,0,0,0,0,2
2,13409,20.734,21,0.9583,831.0288,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13410,20.3577,21,0.95,790.2005,84.9247,0.016,0,0,1,0,0,0,0,2
2,13411,20.7752,21,0.9417,787.3716,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13412,20.3838,21,0.9333,751.2213,84.9247,0.016,0,0,1,0,0,0,0,2
2,13413,20.7901,21,0.925,748.7166,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13414,20.3894,21,0.9167,716.7083,84.9247,0.016,0,0,1,0,0,0,0,2
2,13415,20.7887,21,0.9083,714.4905,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13416,20.3823,21,0.9,686.1496,84.9247,0.016,0,0,1,0,0,0,0,2
2,13417,20.7772,21,0.8833,684.186,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13418,20.3673,21,0.8667,659.0923,84.9247,0.016,0,0,1,0,0,0,0,2
2,13419,20.7642,21,0.85,657.3537,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13420,20.3604,21,0.8333,635.1351,84.9247,0.016,0,0,1,0,0,0,0,2
2,13421,20.7619,21,0.8167,633.5957,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13422,20.3618,21,0.8,613.9229,84.9247,0.016,0,0,1,0,0,0,0,2
2,13423,20.766,21,0.7833,612.5598,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13424,20.3682,21,0.7667,595.1411,84.9247,0.016,0,0,1,0,0,0,0,2
2,13425,20.7741,21,0.75,593.9342,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13426,20.3775,21,0.7333,578.5113,84.9247,0.016,0,0,1,0,0,0,0,2
2,13427,20.7844,21,0.7167,577.4427,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13428,20.3887,21,0.7,563.7868,84.9247,0.016,0,0,1,0,0,0,0,2
2,13429,20.7962,21,0.6917,562.8407,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13430,20.4009,21,0.6833,550.7495,84.9247,0.016,0,0,1,0,0,0,0,2
2,13431,20.8631,21,0.675,549.9117,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13432,20.5652,21,0.6667,539.2059,84.9247,0.016,0,0,1,0,0,0,0,2
2,13433,21.1008,21,0.6583,538.4641,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13434,20.8629,21,0.65,528.9849,84.9247,0.016,0,0,1,0,0,0,0,2
2,13435,21.4439,21,0.6417,528.3282,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13436,21.2433,21,0.6333,519.9351,84.9247,0.016,0,0,1,0,0,0,0,2
2,13437,21.8525,21,0.625,519.3536,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13438,21.6752,21,0.6167,511.9221,84.9247,0.016,0,0,1,0,0,0,0,2
2,13439,22.3022,21,0.6083,511.4072,0.0135,0.016,0,0,1,0,0,0,0,1
2,13440,22.1396,21,0.6,510.8966,0.0135,0.016,0,0,1,0,0,0,0,2
2,13441,22.0688,21,0.6,510.3903,0.0135,0.016,0,0,1,0,0,0,0,2
2,13442,22.0698,21,0.6,509.8881,0.0135,0.016,0,0,1,0,0,0,0,2
2,13443,22.026,21,0.6,509.3901,0.0135,0.016,0,0,1,0,0,0,0,2
2,13444,21.9474,21,0.6,508.8963,0.0135,0.016,0,0,1,0,0,0,0,2
2,13445,21.8415,21,0.6,508.4065,0.0135,0.016,0,0,1,0,0,0,0,2
2,13446,21.7142,21,0.6,507.9209,0.0135,0.016,0,0,1,0,0,0,0,2
2,13447,21.5701,21,0.6,507.4392,0.0135,0.016,0,0,1,0,0,0,0,2
2,13448,21.4128,21,0.6,506.9616,0.0135,0.016,0,0,1,0,0,0,0,2
2,13449,21.245,21,0.6,506.488,0.0135,0.016,0,0,1,0,0,0,0,2
2,13450,21.069,21,0.6,506.0183,0.0135,0.016,0,0,1,0,0,0,0,2
2,13451,20.8864,21,0.6,505.5525,0.0135,0.016,0,0,1,0,0,0,0,2
2,13452,20.6985,21,0.6,505.0905,0.0135,0.016,0,0,1,0,0,0,0,2
2,13453,20.5064,21,0.6,504.6324,0.0135,0.016,0,0,1,0,0,0,0,2
2,13454,20.3109,21,0.6,504.1782,0.0135,0.016,0,0,1,0,0,0,0,2
2,13455,20.1509,21,0.6,503.7276,0.0135,0.016,0,0,1,0,0,0,0,2
2,13456,20.0186,21,0.6,503.2809,0.0135,0.016,0,0,1,0,0,0,0,2
2,13457,19.9078,21,0.6,502.8378,0.0135,0.016,0,0,1,0,0,0,0,2
2,13458,19.8137,21,0.6,502.3985,0.0135,0.016,0,0,1,0,0,0,0,2
2,13459,19.7326,21,0.6,501.9628,0.0135,0.016,0,0,1,0,0,0,0,2
2,13460,19.6617,21,0.6,501.5307,0.0135,0.016,0,0,1,0,0,0,0,1
2,13461,19.5985,21,0.6,501.1022,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13462,19.5415,21,0.6,495.6265,84.9247,0.016,0,0,1,0,0,0,0,2
2,13463,20.1953,21,0.6,495.2471,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13464,19.9932,21,0.6,490.3987,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13465,20.538,21,0.575,509.6274,84.9247,128.5089,0.0803,0.063,1,2,0,0,0,1
2,13466,20.9363,21,0.55,526.7957,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13467,20.6004,21,0.525,542.1244,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13468,21.0024,21,0.5,555.8106,84.9247,0.016,0,0,1,2,0,0,0,1
2,13469,21.2927,21,0.475,579.7431,0.0135,0.016,0,0,1,2,0,0,0,1
2,13470,20.8248,21,0.45,603.4766,0.0135,0.016,0,0,1,2,0,0,0,1
2,13471,20.4569,21,0.425,627.0128,0.0135,0.016,0,0,1,2,0,0,0,1
2,13472,20.167,21,0.4,650.3533,0.0135,0.016,0,0,1,2,0,0,0,1
2,13473,19.9376,21,0.375,673.4997,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13474,19.7555,21,0.35,673.1086,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13475,20.3198,21,0.325,672.7595,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13476,20.7378,21,0.3,672.4477,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13477,21.0666,21,0.275,695.7269,84.9247,0.016,0,0,1,4,0,0,0,1
2,13478,21.3244,21,0.25,743.3084,0.0135,0.016,0,0,1,4,0,0,0,1
2,13479,20.9692,21,0.225,790.4942,0.0135,0.016,0,0,1,4,0,0,0,1
2,13480,20.8297,21,0.2,837.2877,0.0135,0.016,0,0,1,4,0,0,0,1
2,13481,20.8585,21,0.175,883.692,0.0135,0.016,0,0,1,4,0,0,0,1
2,13482,21.0187,21,0.15,929.7105,0.0135,0.016,0,0,1,4,0,0,0,1
2,13483,21.2816,21,0.125,975.3464,0.0135,0.016,0,0,1,4,0,0,0,1
2,13484,21.6249,21,0.1,1020.6028,0.0135,0.016,0,0,1,4,0,0,0,1
2,13485,22.0313,21,0.075,1065.4828,0.0135,0.016,0,0,1,4,0,0,0,1
2,13486,22.487,21,0.05,1109.9897,0.0135,0.016,0,0,1,4,0,0,0,1
2,13487,22.9817,21,0.025,1154.1265,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13488,23.507,21,0,1125.7924,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13489,24.0419,21,0,1100.4945,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13490,24.599,21,0,1077.9073,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13491,24.9032,21,0,1057.7404,84.9247,0.016,0,0,1,4,0,0,0,1
2,13492,25.0177,21,0,1102.3116,0.0135,0.016,0,0,1,4,0,0,0,1
2,13493,24.9856,21,0,1146.5122,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13494,24.8304,21,0,1118.9941,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,13495,24.5834,21,0,1094.4246,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,13496,24.2628,21,0,1072.4878,84.9247,0.016,0,0,1,4,0,0,0,1
2,13497,23.884,21,0,1116.9364,0.0135,0.016,0,0,1,4,0,0,0,1
2,13498,23.4485,21,0,1161.0155,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13499,22.9774,21,0,1131.9433,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13500,22.4913,21,0,1105.9862,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13501,21.9806,21,-0.025,1082.8106,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13502,21.4505,21,-0.05,1062.1183,84.9247,0.016,0,0,1,4,0,0,0,1
2,13503,21.0335,21,-0.075,1106.6531,0.0135,0.016,0,0,1,4,0,0,0,1
2,13504,20.6891,21,-0.1,1150.8176,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13505,20.4161,21,-0.125,1122.8382,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13506,20.2063,21,-0.15,1097.8568,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13507,20.0362,21,-0.175,1075.5522,84.9247,0.016,0,0,1,4,0,0,0,1
2,13508,19.8979,21,-0.2,1119.9754,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,13509,19.7805,21,-0.225,1095.3007,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13510,20.392,21,-0.25,1073.27,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13511,20.8458,21,-0.275,1053.6,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13512,21.2015,21,-0.3,1036.0377,84.9247,0.016,0,0,1,2,0,0,0,1
2,13513,21.479,21,-0.3083,1055.977,0.0135,0.016,0,0,1,2,0,0,0,1
2,13514,20.9984,21,-0.3167,1075.7506,0.0135,0.016,0,0,1,2,0,0,0,1
2,13515,20.6244,21,-0.325,1095.3597,0.0135,0.016,0,0,1,2,0,0,0,1
2,13516,20.3334,21,-0.3333,1114.8057,0.0135,0.016,0,0,1,2,0,0,0,1
2,13517,20.1072,21,-0.3417,1134.0901,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13518,19.9313,21,-0.35,1084.3455,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13519,20.5041,21,-0.3583,1039.9311,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13520,20.9324,21,-0.3667,1000.2759,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13521,21.2732,21,-0.375,964.8699,84.9247,0.016,0,0,1,2,0,0,0,1
2,13522,21.5441,21,-0.3833,985.401,0.0135,0.016,0,0,1,2,0,0,0,1
2,13523,21.0631,21,-0.3917,1005.7614,0.0135,0.016,0,0,1,2,0,0,0,1
2,13524,20.6889,21,-0.4,1025.9525,0.0135,0.016,0,0,1,0,0,0,0,1
2,13525,20.3979,21,-0.4,1021.1633,0.0135,0.016,0,0,1,0,0,0,0,1
2,13526,20.1715,21,-0.4,1016.4139,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13527,19.9826,21,-0.4,955.7211,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13528,20.5326,21,-0.4,901.5317,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13529,20.9304,21,-0.4,853.1488,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13530,21.2345,21,-0.4,809.9503,84.9247,0.016,0,0,1,0,0,0,0,1
2,13531,21.4639,21,-0.4,806.9572,0.0135,0.016,0,0,1,0,0,0,0,1
2,13532,20.9365,21,-0.4,803.989,0.0135,0.016,0,0,1,0,0,0,0,1
2,13533,20.5129,21,-0.4,801.0455,0.0135,0.016,0,0,1,0,0,0,0,2
2,13534,20.1701,21,-0.4,798.1265,0.0135,0.016,0,0,1,0,0,0,0,2
2,13535,19.8902,21,-0.4,795.2317,0.0135,0.016,0,0,1,0,0,0,0,2
2,13536,19.6593,21,-0.4,792.3611,0.0135,0.016,0,0,1,0,0,0,0,2
2,13537,19.4665,21,-0.4083,789.5142,0.0135,0.016,0,0,1,0,0,0,0,2
2,13538,19.3034,21,-0.4167,786.6911,0.0135,0.016,0,0,1,0,0,0,0,2
2,13539,19.1741,21,-0.425,783.8914,0.0135,0.016,0,0,1,0,0,0,0,2
2,13540,19.0711,21,-0.4333,781.115,0.0135,0.016,0,0,1,0,0,0,0,2
2,13541,18.9886,21,-0.4417,778.3617,0.0135,0.016,0,0,1,0,0,0,0,2
2,13542,18.9221,21,-0.45,775.6313,0.0135,0.016,0,0,1,0,0,0,0,2
2,13543,18.868,21,-0.4583,772.9236,0.0135,0.016,0,0,1,0,0,0,0,2
2,13544,18.8236,21,-0.4667,770.2385,0.0135,0.016,0,0,1,0,0,0,0,2
2,13545,18.7868,21,-0.475,767.5756,0.0135,0.016,0,0,1,0,0,0,0,2
2,13546,18.7558,21,-0.4833,764.9349,0.0135,0.016,0,0,1,0,0,0,0,2
2,13547,18.7294,21,-0.4917,762.3161,0.0135,0.016,0,0,1,0,0,0,0,2
2,13548,18.7066,21,-0.5,759.7191,0.0135,0.016,0,0,1,0,0,0,0,2
2,13549,18.6865,21,-0.5,757.1438,0.0135,0.016,0,0,1,0,0,0,0,2
2,13550,18.6685,21,-0.5,754.5898,0.0135,0.016,0,0,1,0,0,0,0,2
2,13551,18.6544,21,-0.5,752.057,0.0135,0.016,0,0,1,0,0,0,0,2
2,13552,18.6433,21,-0.5,749.5454,0.0135,0.016,0,0,1,0,0,0,0,2
2,13553,18.6345,21,-0.5,747.0546,0.0135,0.016,0,0,1,0,0,0,0,2
2,13554,18.6275,21,-0.5,744.5845,0.0135,0.016,0,0,1,0,0,0,0,2
2,13555,18.6219,21,-0.5,742.135,0.0135,0.016,0,0,1,0,0,0,0,2
2,13556,18.6174,21,-0.5,739.7058,0.0135,0.016,0,0,1,0,0,0,0,2
2,13557,18.6138,21,-0.5,737.2968,0.0135,0.016,0,0,1,0,0,0,0,2
2,13558,18.6109,21,-0.5,734.9079,0.0135,0.016,0,0,1,0,0,0,0,2
2,13559,18.6085,21,-0.5,732.5388,0.0135,0.016,0,0,1,0,0,0,0,2
2,13560,18.6065,21,-0.5,730.1894,0.0135,0.016,0,0,1,0,0,0,0,2
2,13561,18.6049,21,-0.5,727.8596,0.0135,0.016,0,0,1,0,0,0,0,2
2,13562,18.6035,21,-0.5,725.5491,0.0135,0.016,0,0,1,0,0,0,0,2
2,13563,18.6015,21,-0.5,723.2579,0.0135,0.016,0,0,1,0,0,0,0,2
2,13564,18.599,21,-0.5,720.9857,0.0135,0.016,0,0,1,0,0,0,0,2
2,13565,18.5961,21,-0.5,718.7323,0.0135,0.016,0,0,1,0,0,0,0,2
2,13566,18.593,21,-0.5,716.4978,0.0135,0.016,0,0,1,0,0,0,0,2
2,13567,18.5896,21,-0.5,714.2818,0.0135,0.016,0,0,1,0,0,0,0,2
2,13568,18.5861,21,-0.5,712.0842,0.0135,0.016,0,0,1,0,0,0,0,2
2,13569,18.5824,21,-0.5,709.9049,0.0135,0.016,0,0,1,0,0,0,0,2
2,13570,18.5786,21,-0.5,707.7438,0.0135,0.016,0,0,1,0,0,0,0,2
2,13571,18.5748,21,-0.5,705.6006,0.0135,0.016,0,0,1,0,0,0,0,2
2,13572,18.5709,21,-0.5,703.4752,0.0135,0.016,0,0,1,0,0,0,0,2
2,13573,18.5669,21,-0.5,701.3675,0.0135,0.016,0,0,1,0,0,0,0,2
2,13574,18.5629,21,-0.5,699.2773,0.0135,0.016,0,0,1,0,0,0,0,2
2,13575,18.5579,21,-0.5,697.2045,0.0135,0.016,0,0,1,0,0,0,0,2
2,13576,18.5521,21,-0.5,695.1489,0.0135,0.016,0,0,1,0,0,0,0,2
2,13577,18.5457,21,-0.5,693.1105,0.0135,0.016,0,0,1,0,0,0,0,2
2,13578,18.5388,21,-0.5,691.0889,0.0135,0.016,0,0,1,0,0,0,0,2
2,13579,18.5315,21,-0.5,689.0842,0.0135,0.016,0,0,1,0,0,0,0,2
2,13580,18.5239,21,-0.5,687.0962,0.0135,0.016,0,0,1,0,0,0,0,2
2,13581,18.5161,21,-0.5,685.1247,0.0135,0.016,0,0,1,0,0,0,0,2
2,13582,18.5081,21,-0.5,683.1696,0.0135,0.016,0,0,1,0,0,0,0,2
2,13583,18.5,21,-0.5,681.2307,0.0135,0.016,0,0,1,0,0,0,0,2
2,13584,18.4918,21,-0.5,679.308,0.0135,0.016,0,0,1,0,0,0,0,2
2,13585,18.4835,21,-0.5,677.4012,0.0135,0.016,0,0,1,0,0,0,0,2
2,13586,18.4751,21,-0.5,675.5103,0.0135,0.016,0,0,1,0,0,0,0,2
2,13587,18.4658,21,-0.5,673.6351,0.0135,0.016,0,0,1,0,0,0,0,2
2,13588,18.4558,21,-0.5,671.7756,0.0135,0.016,0,0,1,0,0,0,0,2
2,13589,18.4453,21,-0.5,669.9314,0.0135,0.016,0,0,1,0,0,0,0,2
2,13590,18.4344,21,-0.5,668.1027,0.0135,0.016,0,0,1,0,0,0,0,2
2,13591,18.4231,21,-0.5,666.2891,0.0135,0.016,0,0,1,0,0,0,0,2
2,13592,18.4116,21,-0.5,664.4906,0.0135,0.016,0,0,1,0,0,0,0,2
2,13593,18.3998,21,-0.5,662.7071,0.0135,0.016,0,0,1,0,0,0,0,2
2,13594,18.3879,21,-0.5,660.9383,0.0135,0.016,0,0,1,0,0,0,0,2
2,13595,18.3759,21,-0.5,659.1843,0.0135,0.016,0,0,1,0,0,0,0,2
2,13596,18.3638,21,-0.5,657.4449,0.0135,0.016,0,0,1,0,0,0,0,2
2,13597,18.3515,21,-0.5,655.72,0.0135,0.016,0,0,1,0,0,0,0,2
2,13598,18.3392,21,-0.5,654.0094,0.0135,0.016,0,0,1,0,0,0,0,2
2,13599,18.3288,21,-0.5,652.313,0.0135,0.016,0,0,1,0,0,0,0,2
2,13600,18.3197,21,-0.5,650.6307,0.0135,0.016,0,0,1,0,0,0,0,2
2,13601,18.3118,21,-0.5,648.9624,0.0135,0.016,0,0,1,0,0,0,0,2
2,13602,18.3048,21,-0.5,647.308,0.0135,0.016,0,0,1,0,0,0,0,2
2,13603,18.2984,21,-0.5,645.6673,0.0135,0.016,0,0,1,0,0,0,0,2
2,13604,18.2926,21,-0.5,644.0403,0.0135,0.016,0,0,1,0,0,0,0,1
2,13605,18.2871,21,-0.5,642.4268,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13606,18.2821,21,-0.5,621.8077,84.9247,0.016,0,0,1,0,0,0,0,2
2,13607,18.9819,21,-0.5,620.3791,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13608,18.8242,21,-0.5,602.1225,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13609,19.4094,21,-0.4917,597.6009,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13610,19.8464,21,-0.4833,593.5639,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13611,20.1946,21,-0.475,589.9594,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13612,20.472,21,-0.4667,586.7411,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13613,20.6938,21,-0.4583,583.8677,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13614,20.8719,21,-0.45,581.3022,84.9247,0.016,0,0,1,1,0,0,0,1
2,13615,21.0156,21,-0.4417,592.6165,0.0135,0.016,0,0,1,1,0,0,0,1
2,13616,20.4317,21,-0.4333,603.8368,0.0135,0.016,0,0,1,1,0,0,0,1
2,13617,19.978,21,-0.425,614.9638,0.0135,0.016,0,0,1,1,0,0,0,1
2,13618,19.6258,21,-0.4167,625.9983,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13619,19.3524,21,-0.4083,618.9184,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13620,19.8528,21,-0.4,612.5971,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13621,20.2247,21,-0.425,630.5107,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13622,20.5218,21,-0.45,646.5048,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13623,20.7568,21,-0.475,660.7851,84.9247,0.016,0,0,1,3,0,0,0,1
2,13624,20.9431,21,-0.5,696.2509,0.0135,0.016,0,0,1,3,0,0,0,1
2,13625,20.3918,21,-0.525,731.4218,0.0135,0.016,0,0,1,3,0,0,0,1
2,13626,19.9612,21,-0.55,766.3003,0.0135,0.016,0,0,1,3,0,0,0,1
2,13627,19.6246,21,-0.575,800.8888,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,13628,19.3613,21,-0.6,798.6264,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13629,19.8668,21,-0.625,796.6064,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13630,20.2407,21,-0.65,794.8029,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13631,20.5371,21,-0.675,793.1926,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,13632,20.7716,21,-0.7,791.7549,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13633,20.9576,21,-0.725,766.9137,84.9247,0.016,0,0,1,1,0,0,0,1
2,13634,21.1053,21,-0.75,776.6847,0.0135,0.016,0,0,1,1,0,0,0,1
2,13635,20.5181,21,-0.775,786.3744,0.0135,0.016,0,0,1,1,0,0,0,1
2,13636,20.0552,21,-0.8,795.9835,0.0135,0.016,0,0,1,1,0,0,0,1
2,13637,19.689,21,-0.825,805.5128,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,13638,19.3981,21,-0.85,779.1974,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13639,19.8786,21,-0.875,755.7017,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13640,20.2284,21,-0.9,734.7237,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13641,20.5015,21,-0.925,715.9936,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13642,20.7134,21,-0.95,699.2704,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13643,20.8772,21,-0.975,684.3391,84.9247,0.016,0,0,1,1,0,0,0,1
2,13644,21.0031,21,-1,694.7967,0.0135,0.016,0,0,1,0,0,0,0,1
2,13645,20.3983,21,-0.925,692.7612,0.0135,0.016,0,0,1,0,0,0,0,2
2,13646,19.9216,21,-0.85,690.7426,0.0135,0.016,0,0,1,0,0,0,0,2
2,13647,19.5521,21,-0.775,688.7407,0.0135,0.016,0,0,1,0,0,0,0,2
2,13648,19.2662,21,-0.7,686.7556,0.0135,0.016,0,0,1,0,0,0,0,2
2,13649,19.0454,21,-0.625,684.7869,0.0135,0.016,0,0,1,0,0,0,0,2
2,13650,18.8753,21,-0.55,682.8346,0.0135,0.016,0,0,1,0,0,0,0,2
2,13651,18.7447,21,-0.475,680.8985,0.0135,0.016,0,0,1,0,0,0,0,2
2,13652,18.645,21,-0.4,678.9785,0.0135,0.016,0,0,1,0,0,0,0,2
2,13653,18.5693,21,-0.325,677.0745,0.0135,0.016,0,0,1,0,0,0,0,2
2,13654,18.5123,21,-0.25,675.1863,0.0135,0.016,0,0,1,0,0,0,0,2
2,13655,18.47,21,-0.175,673.3139,0.0135,0.016,0,0,1,0,0,0,0,2
2,13656,18.439,21,-0.1,671.457,0.0135,0.016,0,0,1,0,0,0,0,2
2,13657,18.4169,21,-0.0667,669.6155,0.0135,0.016,0,0,1,0,0,0,0,2
2,13658,18.4018,21,-0.0333,667.7893,0.0135,0.016,0,0,1,0,0,0,0,2
2,13659,18.4768,21,0,665.9784,0.0135,0.016,0,0,1,0,0,0,0,2
2,13660,18.6223,21,0.0333,664.1824,0.0135,0.016,0,0,1,0,0,0,0,2
2,13661,18.8229,21,0.0667,662.4015,0.0135,0.016,0,0,1,0,0,0,0,2
2,13662,19.0666,21,0.1,660.6353,0.0135,0.016,0,0,1,0,0,0,0,2
2,13663,19.3443,21,0.1333,658.8838,0.0135,0.016,0,0,1,0,0,0,0,2
2,13664,19.6485,21,0.1667,657.1469,0.0135,0.016,0,0,1,0,0,0,0,2
2,13665,19.9738,21,0.2,655.4244,0.0135,0.016,0,0,1,0,0,0,0,2
2,13666,20.3157,21,0.2333,653.7163,0.0135,0.016,0,0,1,0,0,0,0,2
2,13667,20.6708,21,0.2667,652.0223,0.0135,0.016,0,0,1,0,0,0,0,2
2,13668,21.0364,21,0.3,650.3425,0.0135,0.016,0,0,1,0,0,0,0,2
2,13669,21.4105,21,0.325,648.6766,0.0135,0.016,0,0,1,0,0,0,0,2
2,13670,21.7914,21,0.35,647.0245,0.0135,0.016,0,0,1,0,0,0,0,2
2,13671,22.0893,21,0.375,645.3862,0.0135,0.016,0,0,1,0,0,0,0,2
2,13672,22.3226,21,0.4,643.7615,0.0135,0.016,0,0,1,0,0,0,0,2
2,13673,22.5056,21,0.425,642.1504,0.0135,0.016,0,0,1,0,0,0,0,2
2,13674,22.6494,21,0.45,640.5526,0.0135,0.016,0,0,1,0,0,0,0,2
2,13675,22.7628,21,0.475,638.9681,0.0135,0.016,0,0,1,0,0,0,0,2
2,13676,22.8524,21,0.5,637.3968,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13677,22.9235,21,0.525,617.3167,84.9247,0.016,0,0,1,0,0,0,0,1
2,13678,23.6827,21,0.55,615.9254,0.0135,0.016,0,0,1,0,0,0,0,2
2,13679,23.5756,21,0.575,614.5457,0.0135,0.016,0,0,1,0,0,0,0,2
2,13680,23.4936,21,0.6,613.1775,0.0135,0.016,0,0,1,3,0,0,0,1
2,13681,23.4311,21,0.6167,649.0392,0.0135,0.016,0,0,1,3,0,0,0,1
2,13682,23.3838,21,0.6333,684.6027,0.0135,0.016,0,0,1,3,0,0,0,1
2,13683,23.2746,21,0.65,719.8705,0.0135,0.016,0,0,1,3,0,0,0,1
2,13684,23.1171,21,0.6667,754.845,0.0135,0.016,0,0,1,3,0,0,0,1
2,13685,22.9217,21,0.6833,789.5287,0.0135,0.016,0,0,1,3,0,0,0,1
2,13686,22.6967,21,0.7,823.924,0.0135,0.016,0,0,1,3,0,0,0,1
2,13687,22.4483,21,0.7167,858.0333,0.0135,0.016,0,0,1,3,0,0,0,1
2,13688,22.1816,21,0.7333,891.859,0.0135,0.016,0,0,1,3,0,0,0,1
2,13689,21.9005,21,0.75,925.4034,0.0135,0.016,0,0,1,3,0,0,0,1
2,13690,21.6078,21,0.7667,958.6689,0.0135,0.016,0,0,1,3,0,0,0,1
2,13691,21.3061,21,0.7833,991.6577,0.0135,0.016,0,0,1,3,0,0,0,1
2,13692,20.9969,21,0.8,1024.3723,0.0135,0.016,0,0,1,0,0,0,0,1
2,13693,20.6819,21,0.7333,1019.5962,0.0135,0.016,0,0,1,0,0,0,0,1
2,13694,20.3621,21,0.6667,1014.8599,0.0135,1165.3608,0.7284,0.063,1,0,0,0,0,1
2,13695,20.1145,21,0.6,954.3336,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13696,20.4431,21,0.5333,900.2928,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13697,20.8779,21,0.4667,852.0427,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13698,21.2177,21,0.4,808.9627,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13699,21.4892,21,0.3333,770.4988,84.9247,0.016,0,0,1,0,0,0,0,1
2,13700,21.7067,21,0.2667,767.8338,0.0135,0.016,0,0,1,0,0,0,0,1
2,13701,21.1833,21,0.2,765.191,0.0135,0.016,0,0,1,0,0,0,0,2
2,13702,20.7771,21,0.1333,762.5701,0.0135,0.016,0,0,1,0,0,0,0,2
2,13703,20.4622,21,0.0667,759.971,0.0135,0.016,0,0,1,0,0,0,0,2
2,13704,20.2183,21,0,757.3935,0.0135,0.016,0,0,1,0,0,0,0,2
2,13705,20.0297,21,0,754.8374,0.0135,0.016,0,0,1,0,0,0,0,2
2,13706,19.8843,21,0,752.3027,0.0135,0.016,0,0,1,0,0,0,0,2
2,13707,19.7735,21,0,749.7889,0.0135,0.016,0,0,1,0,0,0,0,2
2,13708,19.6899,21,0,747.2961,0.0135,0.016,0,0,1,0,0,0,0,2
2,13709,19.6273,21,0,744.824,0.0135,0.016,0,0,1,0,0,0,0,2
2,13710,19.5812,21,0,742.3725,0.0135,0.016,0,0,1,0,0,0,0,2
2,13711,19.5478,21,0,739.9414,0.0135,0.016,0,0,1,0,0,0,0,2
2,13712,19.5244,21,0,737.5304,0.0135,0.016,0,0,1,0,0,0,0,2
2,13713,19.5088,21,0,735.1395,0.0135,0.016,0,0,1,0,0,0,0,2
2,13714,19.4992,21,0,732.7685,0.0135,0.016,0,0,1,0,0,0,0,2
2,13715,19.4943,21,0,730.4173,0.0135,0.016,0,0,1,0,0,0,0,2
2,13716,19.4931,21,0,728.0855,0.0135,0.016,0,0,1,0,0,0,0,2
2,13717,19.4948,21,0.025,725.7732,0.0135,0.016,0,0,1,0,0,0,0,2
2,13718,19.4987,21,0.05,723.4801,0.0135,0.016,0,0,1,0,0,0,0,2
2,13719,19.4941,21,0.075,721.206,0.0135,0.016,0,0,1,0,0,0,0,2
2,13720,19.4828,21,0.1,718.9509,0.0135,0.016,0,0,1,0,0,0,0,2
2,13721,19.4663,21,0.125,716.7145,0.0135,0.016,0,0,1,0,0,0,0,2
2,13722,19.4456,21,0.15,714.4967,0.0135,0.016,0,0,1,0,0,0,0,2
2,13723,19.4218,21,0.175,712.2973,0.0135,0.016,0,0,1,0,0,0,0,2
2,13724,19.3953,21,0.2,710.1163,0.0135,0.016,0,0,1,0,0,0,0,2
2,13725,19.3669,21,0.225,707.9533,0.0135,0.016,0,0,1,0,0,0,0,2
2,13726,19.3368,21,0.25,705.8084,0.0135,0.016,0,0,1,0,0,0,0,2
2,13727,19.3055,21,0.275,703.6813,0.0135,0.016,0,0,1,0,0,0,0,2
2,13728,19.2731,21,0.3,701.5719,0.0135,0.016,0,0,1,0,0,0,0,2
2,13729,19.2398,21,0.275,699.48,0.0135,0.016,0,0,1,0,0,0,0,2
2,13730,19.2059,21,0.25,697.4055,0.0135,0.016,0,0,1,0,0,0,0,2
2,13731,19.1707,21,0.225,695.3483,0.0135,0.016,0,0,1,0,0,0,0,2
2,13732,19.1345,21,0.2,693.3081,0.0135,0.016,0,0,1,0,0,0,0,2
2,13733,19.0975,21,0.175,691.285,0.0135,0.016,0,0,1,0,0,0,0,2
2,13734,19.0599,21,0.15,689.2786,0.0135,0.016,0,0,1,0,0,0,0,2
2,13735,19.0217,21,0.125,687.289,0.0135,0.016,0,0,1,0,0,0,0,2
2,13736,18.983,21,0.1,685.3159,0.0135,0.016,0,0,1,0,0,0,0,2
2,13737,18.944,21,0.075,683.3591,0.0135,0.016,0,0,1,0,0,0,0,2
2,13738,18.9046,21,0.05,681.4187,0.0135,0.016,0,0,1,0,0,0,0,2
2,13739,18.8649,21,0.025,679.4944,0.0135,0.016,0,0,1,0,0,0,0,2
2,13740,18.825,21,0,677.5861,0.0135,0.016,0,0,1,0,0,0,0,2
2,13741,18.7849,21,0,675.6937,0.0135,0.016,0,0,1,0,0,0,0,2
2,13742,18.7445,21,0,673.817,0.0135,0.016,0,0,1,0,0,0,0,2
2,13743,18.7124,21,0,671.9559,0.0135,0.016,0,0,1,0,0,0,0,2
2,13744,18.6868,21,0,670.1103,0.0135,0.016,0,0,1,0,0,0,0,2
2,13745,18.6662,21,0,668.28,0.0135,0.016,0,0,1,0,0,0,0,2
2,13746,18.6494,21,0,666.465,0.0135,0.016,0,0,1,0,0,0,0,2
2,13747,18.6357,21,0,664.665,0.0135,0.016,0,0,1,0,0,0,0,2
2,13748,18.6244,21,0,662.88,0.0135,0.016,0,0,1,0,0,0,0,1
2,13749,18.6149,21,0,661.1099,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13750,18.6068,21,0,638.4889,84.9247,0.016,0,0,1,0,0,0,0,2
2,13751,19.3046,21,0,636.9215,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13752,19.1454,21,0,616.8924,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13753,19.7296,21,0.0167,622.5669,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13754,20.166,21,0.0333,627.6334,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13755,20.5136,21,0.05,632.1571,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13756,20.7904,21,0.0667,636.196,84.9247,669.8455,0.4187,0.063,1,2,0,0,0,1
2,13757,21.0116,21,0.0833,639.8021,84.9247,0.016,0,0,1,2,0,0,0,1
2,13758,20.7808,21,0.1,663.0362,0.0135,0.016,0,0,1,2,0,0,0,1
2,13759,20.3157,21,0.1167,686.0772,0.0135,0.016,0,0,1,2,0,0,0,1
2,13760,19.9556,21,0.1333,708.9265,0.0135,0.016,0,0,1,2,0,0,0,1
2,13761,19.6775,21,0.15,731.5859,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13762,19.4632,21,0.1667,724.9707,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13763,20.009,21,0.1833,719.0644,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13764,20.418,21,0.2,713.7909,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13765,20.7454,21,0.1917,732.6401,84.9247,0.016,0,0,1,4,0,0,0,1
2,13766,21.0076,21,0.1833,779.9146,0.0135,0.016,0,0,1,4,0,0,0,1
2,13767,20.5233,21,0.175,826.7961,0.0135,0.016,0,0,1,4,0,0,0,1
2,13768,20.15,21,0.1667,873.2877,0.0135,0.016,0,0,1,4,0,0,0,1
2,13769,19.8634,21,0.1583,919.3927,0.0135,0.016,0,0,1,4,0,0,0,1
2,13770,19.6442,21,0.15,965.1143,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,13771,19.4775,21,0.1417,957.0335,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13772,20.0609,21,0.1333,949.8185,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13773,20.5013,21,0.125,943.3767,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13774,20.855,21,0.1167,937.6251,84.9247,0.016,0,0,1,4,0,0,0,1
2,13775,21.1398,21,0.1083,983.1951,0.0135,0.016,0,0,1,4,0,0,0,1
2,13776,20.6738,21,0.1,1028.3862,0.0135,0.016,0,0,1,4,0,0,0,1
2,13777,20.315,21,0.0917,1073.2016,0.0135,0.016,0,0,1,4,0,0,0,1
2,13778,20.0397,21,0.0833,1117.6442,0.0135,0.016,0,0,1,4,0,0,0,1
2,13779,19.8248,21,0.075,1161.7174,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,13780,19.6569,21,0.0667,1132.57,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13781,20.2348,21,0.0583,1106.5458,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13782,20.6663,21,0.05,1083.3102,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13783,21.0087,21,0.0417,1062.5643,84.9247,0.016,0,0,1,4,0,0,0,1
2,13784,21.28,21,0.0333,1107.0955,0.0135,0.016,0,0,1,4,0,0,0,1
2,13785,20.7986,21,0.025,1151.2563,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13786,20.4232,21,0.0167,1123.2298,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13787,20.1407,21,0.0083,1098.2065,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13788,19.9177,21,0,1075.8644,84.9247,0.016,0,0,1,4,0,0,0,1
2,13789,19.7418,21,0,1120.285,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,13790,19.5981,21,0,1095.5772,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13791,20.1885,21,0,1073.5169,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13792,20.6244,21,0,1053.8204,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13793,20.9646,21,0,1036.2345,84.9247,0.016,0,0,1,4,0,0,0,1
2,13794,21.2286,21,0,1080.9845,0.0135,0.016,0,0,1,4,0,0,0,1
2,13795,20.7357,21,0,1125.3625,0.0135,0.016,0,0,1,4,0,0,0,1
2,13796,20.3455,21,0,1169.3715,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,13797,20.0352,21,0,1139.4039,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,13798,19.7959,21,0,1112.6474,84.9247,717.2187,0.4483,0.063,1,4,0,0,0,1
2,13799,19.6012,21,0,1088.758,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,13800,19.7577,21,0,1067.4284,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13801,20.2535,21,0,1024.8268,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13802,20.6265,21,0,986.79,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13803,20.9156,21,0,952.829,84.9247,0.016,0,0,1,2,0,0,0,1
2,13804,21.1385,21,0,973.4603,0.0135,0.016,0,0,1,2,0,0,0,1
2,13805,20.6108,21,0,993.92,0.0135,0.016,0,0,1,2,0,0,0,1
2,13806,20.1923,21,0,1014.2095,0.0135,0.016,0,0,1,2,0,0,0,1
2,13807,19.8589,21,0,1034.3303,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,13808,19.5917,21,0,995.2753,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13809,20.0879,21,0,960.4051,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13810,20.4484,21,0,929.2713,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13811,20.7281,21,0,901.4736,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,13812,20.9432,21,0,876.6545,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13813,21.1077,21,-0.025,830.9373,84.9247,0.016,0,0,1,0,0,0,0,1
2,13814,21.2324,21,-0.05,827.7697,0.0135,0.016,0,0,1,0,0,0,0,1
2,13815,20.6315,21,-0.075,824.6284,0.0135,0.016,0,0,1,0,0,0,0,1
2,13816,20.1627,21,-0.1,821.5133,0.0135,0.016,0,0,1,0,0,0,0,2
2,13817,19.7968,21,-0.125,818.4241,0.0135,0.016,0,0,1,0,0,0,0,2
2,13818,19.511,21,-0.15,815.3605,0.0135,0.016,0,0,1,0,0,0,0,2
2,13819,19.2877,21,-0.175,812.3225,0.0135,0.016,0,0,1,0,0,0,0,2
2,13820,19.1129,21,-0.2,809.3097,0.0135,0.016,0,0,1,0,0,0,0,2
2,13821,18.976,21,-0.225,806.3219,0.0135,0.016,0,0,1,0,0,0,0,2
2,13822,18.8685,21,-0.25,803.359,0.0135,0.016,0,0,1,0,0,0,0,2
2,13823,18.7841,21,-0.275,800.4208,0.0135,0.016,0,0,1,0,0,0,0,2
2,13824,18.7175,21,-0.3,797.507,0.0135,0.016,0,0,1,0,0,0,0,2
2,13825,18.6648,21,-0.325,794.6173,0.0135,0.016,0,0,1,0,0,0,0,2
2,13826,18.623,21,-0.35,791.7518,0.0135,0.016,0,0,1,0,0,0,0,2
2,13827,18.5863,21,-0.375,788.91,0.0135,0.016,0,0,1,0,0,0,0,2
2,13828,18.5537,21,-0.4,786.0919,0.0135,0.016,0,0,1,0,0,0,0,2
2,13829,18.5241,21,-0.425,783.2972,0.0135,0.016,0,0,1,0,0,0,0,2
2,13830,18.4969,21,-0.45,780.5258,0.0135,0.016,0,0,1,0,0,0,0,2
2,13831,18.4716,21,-0.475,777.7774,0.0135,0.016,0,0,1,0,0,0,0,2
2,13832,18.4478,21,-0.5,775.0518,0.0135,0.016,0,0,1,0,0,0,0,2
2,13833,18.4251,21,-0.525,772.349,0.0135,0.016,0,0,1,0,0,0,0,2
2,13834,18.4032,21,-0.55,769.6685,0.0135,0.016,0,0,1,0,0,0,0,2
2,13835,18.382,21,-0.575,767.0104,0.0135,0.016,0,0,1,0,0,0,0,2
2,13836,18.3613,21,-0.6,764.3744,0.0135,0.016,0,0,1,0,0,0,0,2
2,13837,18.341,21,-0.625,761.7603,0.0135,0.016,0,0,1,0,0,0,0,2
2,13838,18.3211,21,-0.65,759.168,0.0135,0.016,0,0,1,0,0,0,0,2
2,13839,18.3034,21,-0.675,756.5971,0.0135,0.016,0,0,1,0,0,0,0,2
2,13840,18.2877,21,-0.7,754.0477,0.0135,0.016,0,0,1,0,0,0,0,2
2,13841,18.2734,21,-0.725,751.5195,0.0135,0.016,0,0,1,0,0,0,0,2
2,13842,18.2602,21,-0.75,749.0123,0.0135,0.016,0,0,1,0,0,0,0,2
2,13843,18.2478,21,-0.775,746.5259,0.0135,0.016,0,0,1,0,0,0,0,2
2,13844,18.2362,21,-0.8,744.0602,0.0135,0.016,0,0,1,0,0,0,0,2
2,13845,18.2251,21,-0.825,741.6151,0.0135,0.016,0,0,1,0,0,0,0,2
2,13846,18.2144,21,-0.85,739.1902,0.0135,0.016,0,0,1,0,0,0,0,2
2,13847,18.204,21,-0.875,736.7855,0.0135,0.016,0,0,1,0,0,0,0,2
2,13848,18.1938,21,-0.9,734.4008,0.0135,0.016,0,0,1,0,0,0,0,2
2,13849,18.1839,21,-0.9167,732.036,0.0135,0.016,0,0,1,0,0,0,0,2
2,13850,18.174,21,-0.9333,729.6908,0.0135,0.016,0,0,1,0,0,0,0,2
2,13851,18.1666,21,-0.95,727.3651,0.0135,0.016,0,0,1,0,0,0,0,2
2,13852,18.1609,21,-0.9667,725.0587,0.0135,0.016,0,0,1,0,0,0,0,2
2,13853,18.1566,21,-0.9833,722.7716,0.0135,0.016,0,0,1,0,0,0,0,2
2,13854,18.1534,21,-1,720.5034,0.0135,0.016,0,0,1,0,0,0,0,2
2,13855,18.1511,21,-1.0167,718.2541,0.0135,0.016,0,0,1,0,0,0,0,2
2,13856,18.1495,21,-1.0333,716.0235,0.0135,0.016,0,0,1,0,0,0,0,2
2,13857,18.1484,21,-1.05,713.8115,0.0135,0.016,0,0,1,0,0,0,0,2
2,13858,18.1477,21,-1.0667,711.6178,0.0135,0.016,0,0,1,0,0,0,0,2
2,13859,18.1474,21,-1.0833,709.4424,0.0135,0.016,0,0,1,0,0,0,0,2
2,13860,18.1473,21,-1.1,707.2851,0.0135,0.016,0,0,1,0,0,0,0,2
2,13861,18.1475,21,-1.125,705.1457,0.0135,0.016,0,0,1,0,0,0,0,2
2,13862,18.1478,21,-1.15,703.0241,0.0135,0.016,0,0,1,0,0,0,0,2
2,13863,18.1435,21,-1.175,700.9201,0.0135,0.016,0,0,1,0,0,0,0,2
2,13864,18.1357,21,-1.2,698.8337,0.0135,0.016,0,0,1,0,0,0,0,2
2,13865,18.1251,21,-1.225,696.7646,0.0135,0.016,0,0,1,0,0,0,0,2
2,13866,18.1124,21,-1.25,694.7126,0.0135,0.016,0,0,1,0,0,0,0,2
2,13867,18.0979,21,-1.275,692.6778,0.0135,0.016,0,0,1,0,0,0,0,2
2,13868,18.0821,21,-1.3,690.6599,0.0135,0.016,0,0,1,0,0,0,0,2
2,13869,18.0653,21,-1.325,688.6587,0.0135,0.016,0,0,1,0,0,0,0,2
2,13870,18.0476,21,-1.35,686.6742,0.0135,0.016,0,0,1,0,0,0,0,2
2,13871,18.0293,21,-1.375,684.7062,0.0135,0.016,0,0,1,0,0,0,0,2
2,13872,18.0105,21,-1.4,682.7546,0.0135,0.016,0,0,1,0,0,0,0,2
2,13873,17.9912,21,-1.4417,680.8192,0.0135,0.016,0,0,1,0,0,0,0,2
2,13874,17.9717,21,-1.4833,678.8999,0.0135,0.016,0,0,1,0,0,0,0,2
2,13875,17.9567,21,-1.525,676.9965,0.0135,0.016,0,0,1,0,0,0,0,2
2,13876,17.9454,21,-1.5667,675.109,0.0135,0.016,0,0,1,0,0,0,0,2
2,13877,17.9369,21,-1.6083,673.2371,0.0135,0.016,0,0,1,0,0,0,0,2
2,13878,17.9305,21,-1.65,671.3809,0.0135,0.016,0,0,1,0,0,0,0,2
2,13879,17.9259,21,-1.6917,669.54,0.0135,0.016,0,0,1,0,0,0,0,2
2,13880,17.9226,21,-1.7333,667.7145,0.0135,0.016,0,0,1,0,0,0,0,2
2,13881,17.9204,21,-1.775,665.9042,0.0135,0.016,0,0,1,0,0,0,0,2
2,13882,17.919,21,-1.8167,664.1089,0.0135,0.016,0,0,1,0,0,0,0,2
2,13883,17.9182,21,-1.8583,662.3285,0.0135,0.016,0,0,1,0,0,0,0,2
2,13884,17.9179,21,-1.9,660.5629,0.0135,0.016,0,0,1,0,0,0,0,2
2,13885,17.9181,21,-1.9083,658.8121,0.0135,0.016,0,0,1,0,0,0,0,2
2,13886,17.9185,21,-1.9167,657.0757,0.0135,0.016,0,0,1,0,0,0,0,2
2,13887,17.9295,21,-1.925,655.3539,0.0135,0.016,0,0,1,0,0,0,0,2
2,13888,17.9486,21,-1.9333,653.6463,0.0135,0.016,0,0,1,0,0,0,0,2
2,13889,17.9742,21,-1.9417,651.9529,0.0135,0.016,0,0,1,0,0,0,0,2
2,13890,18.0049,21,-1.95,650.2736,0.0135,0.016,0,0,1,0,0,0,0,2
2,13891,18.0395,21,-1.9583,648.6083,0.0135,0.016,0,0,1,0,0,0,0,2
2,13892,18.0772,21,-1.9667,646.9568,0.0135,0.016,0,0,1,0,0,0,0,2
2,13893,18.1174,21,-1.975,645.3191,0.0135,0.016,0,0,1,0,0,0,0,2
2,13894,18.1595,21,-1.9833,643.695,0.0135,0.016,0,0,1,0,0,0,0,2
2,13895,18.2032,21,-1.9917,642.0844,0.0135,0.016,0,0,1,0,0,0,0,2
2,13896,18.2481,21,-2,640.4871,0.0135,0.016,0,0,1,0,0,0,0,2
2,13897,18.294,21,-2.0083,638.9032,0.0135,0.016,0,0,1,0,0,0,0,2
2,13898,18.3408,21,-2.0167,637.3324,0.0135,0.016,0,0,1,0,0,0,0,2
2,13899,18.4267,21,-2.025,635.7747,0.0135,0.016,0,0,1,0,0,0,0,2
2,13900,18.5432,21,-2.0333,634.2299,0.0135,0.016,0,0,1,0,0,0,0,2
2,13901,18.6838,21,-2.0417,632.698,0.0135,0.016,0,0,1,0,0,0,0,2
2,13902,18.8432,21,-2.05,631.1788,0.0135,0.016,0,0,1,0,0,0,0,2
2,13903,19.0174,21,-2.0583,629.6723,0.0135,0.016,0,0,1,0,0,0,0,2
2,13904,19.2033,21,-2.0667,628.1783,0.0135,0.016,0,0,1,0,0,0,0,2
2,13905,19.3984,21,-2.075,626.6967,0.0135,0.016,0,0,1,0,0,0,0,2
2,13906,19.6008,21,-2.0833,625.2274,0.0135,0.016,0,0,1,0,0,0,0,2
2,13907,19.8091,21,-2.0917,623.7704,0.0135,0.016,0,0,1,0,0,0,0,2
2,13908,20.0221,21,-2.1,622.3254,0.0135,0.016,0,0,1,0,0,0,0,2
2,13909,20.2388,21,-2.0917,620.8925,0.0135,0.016,0,0,1,0,0,0,0,2
2,13910,20.4587,21,-2.0833,619.4715,0.0135,0.016,0,0,1,0,0,0,0,2
2,13911,20.5724,21,-2.075,618.0623,0.0135,0.016,0,0,1,0,0,0,0,2
2,13912,20.6032,21,-2.0667,616.6648,0.0135,0.016,0,0,1,0,0,0,0,2
2,13913,20.5693,21,-2.0583,615.2789,0.0135,0.016,0,0,1,0,0,0,0,2
2,13914,20.4848,21,-2.05,613.9046,0.0135,0.016,0,0,1,0,0,0,0,2
2,13915,20.3609,21,-2.0417,612.5417,0.0135,0.016,0,0,1,0,0,0,0,2
2,13916,20.206,21,-2.0333,611.1901,0.0135,0.016,0,0,1,0,0,0,0,1
2,13917,20.0269,21,-2.025,609.8498,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,13918,19.8287,21,-2.0167,592.7215,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13919,20.3256,21,-2.0083,577.4284,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,13920,20.637,13,-2,563.7741,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,13921,20.8283,13,-2.025,563.3617,84.9247,0.016,0,0,1,1,0,0,0,1
2,13922,20.9241,13,-2.05,574.8253,0.0135,0.016,0,0,1,1,0,0,0,2
2,13923,20.2957,13,-2.075,586.1935,0.0135,0.016,0,0,1,1,0,0,0,2
2,13924,19.7998,13,-2.1,597.4672,0.0135,0.016,0,0,1,1,0,0,0,2
2,13925,19.407,13,-2.125,608.6472,0.0135,0.016,0,0,1,1,0,0,0,2
2,13926,19.0945,13,-2.15,619.7342,0.0135,0.016,0,0,1,1,0,0,0,2
2,13927,18.8445,13,-2.175,630.729,0.0135,0.016,0,0,1,1,0,0,0,2
2,13928,18.6432,13,-2.2,641.6324,0.0135,0.016,0,0,1,1,0,0,0,2
2,13929,18.4798,13,-2.225,652.4451,0.0135,0.016,0,0,1,1,0,0,0,2
2,13930,18.3459,13,-2.25,663.1679,0.0135,0.016,0,0,1,1,0,0,0,2
2,13931,18.235,13,-2.275,673.8015,0.0135,0.016,0,0,1,1,0,0,0,2
2,13932,18.142,13,-2.3,684.3468,0.0135,0.016,0,0,1,2,0,0,0,2
2,13933,18.0629,13,-2.3083,707.2105,0.0135,0.016,0,0,1,2,0,0,0,2
2,13934,17.9946,13,-2.3167,729.8841,0.0135,0.016,0,0,1,2,0,0,0,2
2,13935,17.9395,13,-2.325,752.3692,0.0135,0.016,0,0,1,2,0,0,0,2
2,13936,17.8945,13,-2.3333,774.6673,0.0135,0.016,0,0,1,2,0,0,0,2
2,13937,17.8575,13,-2.3417,796.78,0.0135,0.016,0,0,1,2,0,0,0,2
2,13938,17.8267,13,-2.35,818.7088,0.0135,0.016,0,0,1,2,0,0,0,2
2,13939,17.8008,13,-2.3583,840.4553,0.0135,0.016,0,0,1,2,0,0,0,2
2,13940,17.7786,13,-2.3667,862.0209,0.0135,0.016,0,0,1,2,0,0,0,2
2,13941,17.7594,13,-2.375,883.4072,0.0135,0.016,0,0,1,2,0,0,0,2
2,13942,17.7426,13,-2.3833,904.6157,0.0135,0.016,0,0,1,2,0,0,0,2
2,13943,17.7275,13,-2.3917,925.6479,0.0135,0.016,0,0,1,2,0,0,0,2
2,13944,17.7138,13,-2.4,946.5051,0.0135,0.016,0,0,1,3,0,0,0,2
2,13945,17.7013,13,-2.3667,979.5951,0.0135,0.016,0,0,1,3,0,0,0,2
2,13946,17.6896,13,-2.3333,1012.41,0.0135,0.016,0,0,1,3,0,0,0,2
2,13947,17.6799,13,-2.3,1044.952,0.0135,0.016,0,0,1,3,0,0,0,2
2,13948,17.6717,13,-2.2667,1077.2234,0.0135,0.016,0,0,1,3,0,0,0,2
2,13949,17.6649,13,-2.2333,1109.2264,0.0135,0.016,0,0,1,3,0,0,0,2
2,13950,17.6589,13,-2.2,1140.9634,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,13951,17.6538,13,-2.1667,1102.261,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,13952,17.6495,13,-2.1333,1067.7058,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,13953,17.6456,13,-2.1,1036.8532,84.9247,0.016,0,0,1,3,0,0,0,2
2,13954,17.642,13,-2.0667,1069.1919,0.0135,0.016,0,0,1,3,0,0,0,2
2,13955,17.6387,13,-2.0333,1101.2618,0.0135,0.016,0,0,1,3,0,0,0,2
2,13956,17.6357,13,-2,1133.0649,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,13957,17.633,13,-1.9167,1095.2089,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,13958,17.6305,13,-1.8333,1061.4093,84.9247,0.016,0,0,1,3,0,0,0,2
2,13959,17.6352,13,-1.75,1093.5439,0.0135,0.016,0,0,1,3,0,0,0,2
2,13960,17.6453,13,-1.6667,1125.4112,0.0135,0.016,0,0,1,3,0,0,0,2
2,13961,17.6599,13,-1.5833,1157.0136,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,13962,17.6779,13,-1.5,1116.5914,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,13963,17.6981,13,-1.4167,1080.5006,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,13964,17.7206,13,-1.3333,1048.277,84.9247,0.016,0,0,1,3,0,0,0,2
2,13965,17.7447,13,-1.25,1080.5208,0.0135,0.016,0,0,1,3,0,0,0,2
2,13966,17.771,13,-1.1667,1112.4964,0.0135,0.016,0,0,1,3,0,0,0,1
2,13967,17.7983,13,-1.0833,1144.2062,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,13968,17.8265,13,-1,1105.1564,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,13969,17.8546,13,-1,1058.5121,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,13970,17.8834,13,-1,1016.8659,84.9247,0.016,0,0,1,2,0,0,0,2
2,13971,17.9015,13,-1,1036.9646,0.0135,0.016,0,0,1,2,0,0,0,2
2,13972,17.9122,13,-1,1056.8962,0.0135,0.016,0,0,1,2,0,0,0,2
2,13973,17.9163,13,-1,1076.6621,0.0135,0.016,0,0,1,2,0,0,0,2
2,13974,17.9154,13,-1,1096.2637,0.0135,0.016,0,0,1,2,0,0,0,2
2,13975,17.9105,13,-1,1115.7022,0.0135,0.016,0,0,1,2,0,0,0,2
2,13976,17.9025,13,-1,1134.9791,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,13977,17.8922,13,-1,1085.1392,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,13978,17.8802,13,-1,1040.6399,84.9247,0.016,0,0,1,2,0,0,0,2
2,13979,17.8668,13,-1,1060.5409,0.0135,0.016,0,0,1,2,0,0,0,2
2,13980,17.8519,13,-1,1080.2765,0.0135,0.016,0,0,1,2,0,0,0,2
2,13981,17.8362,13,-0.95,1099.848,0.0135,0.016,0,0,1,2,0,0,0,2
2,13982,17.8198,13,-0.9,1119.2567,0.0135,0.016,0,0,1,2,0,0,0,2
2,13983,17.8127,13,-0.85,1138.5041,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,13984,17.813,13,-0.8,1088.2865,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,13985,17.8191,13,-0.75,1043.4499,84.9247,0.016,0,0,1,2,0,0,0,2
2,13986,17.8295,13,-0.7,1063.3276,0.0135,0.016,0,0,1,2,0,0,0,2
2,13987,17.8438,13,-0.65,1083.04,0.0135,0.016,0,0,1,2,0,0,0,2
2,13988,17.8609,13,-0.6,1102.5885,0.0135,0.016,0,0,1,2,0,0,0,2
2,13989,17.8804,13,-0.55,1121.9744,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,13990,17.9016,13,-0.5,1073.528,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,13991,17.9238,13,-0.45,1030.2728,84.9247,0.016,0,0,1,2,0,0,0,2
2,13992,17.9472,13,-0.4,1050.2601,0.0135,0.016,0,0,1,4,0,0,0,2
2,13993,17.9725,13,-0.3833,1094.8935,0.0135,0.016,0,0,1,4,0,0,0,2
2,13994,17.9984,13,-0.3667,1139.1558,0.0135,0.016,0,0,1,4,0,0,0,2
2,13995,18.0163,13,-0.35,1183.0501,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,13996,18.0277,13,-0.3333,1151.6168,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,13997,18.0339,13,-0.3167,1123.5517,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,13998,18.0365,13,-0.3,1098.4939,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,13999,18.0362,13,-0.2833,1076.121,84.9247,0.016,0,0,1,4,0,0,0,2
2,14000,18.0336,13,-0.2667,1120.5395,0.0135,0.016,0,0,1,4,0,0,0,2
2,14001,18.0291,13,-0.25,1164.5885,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,14002,18.0231,13,-0.2333,1135.1335,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14003,18.0162,13,-0.2167,1108.8346,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14004,18.0084,13,-0.2,1085.3537,84.9247,0.016,0,0.063,1,1,0,0,0,2
2,14005,17.9998,13,-0.2083,1029.0526,84.9247,0.016,0,0,1,1,0,0,0,2
2,14006,17.9907,13,-0.2167,1036.6438,0.0135,0.016,0,0,1,1,0,0,0,2
2,14007,17.9823,13,-0.225,1044.1719,0.0135,0.016,0,0,1,1,0,0,0,2
2,14008,17.9746,13,-0.2333,1051.6374,0.0135,0.016,0,0,1,1,0,0,0,2
2,14009,17.9674,13,-0.2417,1059.0409,0.0135,0.016,0,0,1,1,0,0,0,2
2,14010,17.9607,13,-0.25,1066.3827,0.0135,0.016,0,0,1,1,0,0,0,2
2,14011,17.9544,13,-0.2583,1073.6635,0.0135,0.016,0,0,1,1,0,0,0,2
2,14012,17.9482,13,-0.2667,1080.8838,0.0135,0.016,0,0,1,1,0,0,0,2
2,14013,17.9423,13,-0.275,1088.0441,0.0135,0.016,0,0,1,1,0,0,0,2
2,14014,17.9365,13,-0.2833,1095.1448,0.0135,0.016,0,0,1,1,0,0,0,2
2,14015,17.9308,13,-0.2917,1102.1864,0.0135,0.016,0,0,1,1,0,0,0,2
2,14016,17.9251,13,-0.3,1109.1695,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14017,17.9196,13,-0.4417,1062.0952,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14018,17.9141,13,-0.5833,1020.0651,84.9247,0.016,0,0,1,2,0,0,0,2
2,14019,17.938,13,-0.725,1040.1372,0.0135,0.016,0,0,1,2,0,0,0,2
2,14020,17.9846,13,-0.8667,1060.0425,0.0135,0.016,0,0,1,2,0,0,0,2
2,14021,18.049,13,-1.0083,1079.7822,0.0135,0.016,0,0,1,2,0,0,0,2
2,14022,18.1273,13,-1.15,1099.3578,0.0135,0.016,0,0,1,2,0,0,0,2
2,14023,18.2165,13,-1.2917,1118.7706,0.0135,0.016,0,0,1,2,0,0,0,2
2,14024,18.3142,13,-1.4333,1138.022,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14025,18.4184,13,-1.575,1087.856,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14026,18.525,13,-1.7167,1043.0655,84.9247,0.016,0,0,1,2,0,0,0,2
2,14027,18.6361,13,-1.8583,1062.9464,0.0135,0.016,0,0,1,2,0,0,0,2
2,14028,18.7539,13,-2,1082.662,0.0135,0.016,0,0,1,2,0,0,0,2
2,14029,18.874,13,-2.0833,1102.2137,0.0135,0.016,0,0,1,2,0,0,0,2
2,14030,18.9958,13,-2.1667,1121.6027,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14031,19.1031,13,-2.25,1073.1962,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14032,19.1961,13,-2.3333,1029.9765,84.9247,0.016,0,0,1,2,0,0,0,2
2,14033,19.2814,13,-2.4167,1049.9662,0.0135,0.016,0,0,1,2,0,0,0,2
2,14034,19.363,13,-2.5,1069.7898,0.0135,0.016,0,0,1,2,0,0,0,2
2,14035,19.4389,13,-2.5833,1089.4484,0.0135,0.016,0,0,1,2,0,0,0,2
2,14036,19.5106,13,-2.6667,1108.9437,0.0135,0.016,0,0,1,2,0,0,0,2
2,14037,19.579,13,-2.75,1128.2768,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14038,19.6448,13,-2.8333,1079.1551,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14039,19.7068,13,-2.9167,1035.2969,84.9247,0.016,0,0,1,2,0,0,0,2
2,14040,19.7679,21,-3,1055.2424,0.0135,0.016,0,0,1,3,0,0,0,2
2,14041,19.8301,21,-3,1087.4282,0.0135,0.016,0,0,1,3,0,0,0,2
2,14042,19.8913,21,-3,1119.3464,0.0135,0.016,0,0,1,3,0,0,0,1
2,14043,20.0469,21,-3,1150.9992,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14044,20.2764,21,-3,1111.2215,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14045,21.2617,21,-3,1075.7061,84.9247,1543.4143,0.9646,0.063,1,3,0,0,0,1
2,14046,22.1267,21,-3,1043.9963,84.9247,0.016,0,0,1,3,0,0,0,1
2,14047,22.8979,21,-3,1076.2756,0.0135,0.016,0,0,1,3,0,0,0,1
2,14048,22.9622,21,-3,1108.2865,0.0135,0.016,0,0,1,3,0,0,0,1
2,14049,23.1293,21,-3,1140.0313,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,14050,23.3767,21,-3,1101.4288,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14051,23.68,21,-3,1066.9628,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14052,24.0326,21,-3,1036.1898,84.9247,0.016,0,0,1,4,0,0,0,1
2,14053,24.4239,21,-3,1080.9402,0.0135,0.016,0,0,1,4,0,0,0,1
2,14054,24.8571,21,-3,1125.3186,0.0135,0.016,0,0,1,4,0,0,0,1
2,14055,25.0964,21,-3,1169.3279,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14056,25.1845,21,-3,1139.365,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14057,25.1521,21,-3,1112.6127,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14058,25.0314,21,-3,1088.727,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14059,24.8407,21,-3,1067.4007,84.9247,0.016,0,0,1,4,0,0,0,2
2,14060,24.5948,21,-3,1111.8916,0.0135,0.016,0,0,1,4,0,0,0,2
2,14061,24.2983,21,-3,1156.0126,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14062,23.9674,21,-3,1127.4765,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14063,23.6187,21,-3,1101.9981,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14064,23.2471,21,-3,1079.2498,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14065,22.8576,21,-3.0833,1047.1602,84.9247,0.016,0,0,1,3,0,0,0,1
2,14066,22.4537,21,-3.1667,1079.4133,0.0135,0.016,0,0,1,3,0,0,0,1
2,14067,22.0819,21,-3.25,1111.3981,0.0135,0.016,0,0,1,3,0,0,0,1
2,14068,21.7457,21,-3.3333,1143.117,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,14069,21.4372,21,-3.4167,1104.1839,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14070,21.1587,21,-3.5,1069.4226,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14071,20.894,21,-3.5833,1038.3861,84.9247,0.016,0,0,1,3,0,0,0,1
2,14072,20.6403,21,-3.6667,1070.712,0.0135,0.016,0,0,1,3,0,0,0,1
2,14073,20.3882,21,-3.75,1102.7692,0.0135,0.016,0,0,1,3,0,0,0,1
2,14074,20.1445,21,-3.8333,1134.5599,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,14075,19.9072,21,-3.9167,1096.5437,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14076,19.6814,21,-4,1062.6011,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14077,20.1619,21,-3.9833,1032.2955,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14078,20.4715,21,-3.9667,1005.2372,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14079,20.7706,21,-3.95,981.0783,84.9247,0.016,0,0,1,3,0,0,0,1
2,14080,21.0573,21,-3.9333,1013.8808,0.0135,0.016,0,0,1,3,0,0,0,1
2,14081,20.638,21,-3.9167,1046.4106,0.0135,0.016,0,0,1,3,0,0,0,1
2,14082,20.3624,21,-3.9,1078.6699,0.0135,0.016,0,0,1,3,0,0,0,1
