episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,14083,20.1989,21,-3.8833,1110.6609,0.0135,0.016,0,0,1,3,0,0,0,1
2,14084,20.1228,21,-3.8667,1142.3859,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14085,20.1149,21,-3.85,1103.5312,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14086,20.8651,21,-3.8333,1068.8398,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,14087,21.4826,21,-3.8167,1037.8657,84.9247,0.016,0,0,1,3,0,0,0,1
2,14088,21.3173,21,-3.8,1070.196,0.0135,0.016,0,0,1,2,0,0,0,1
2,14089,21.2577,21,-3.8167,1089.8513,0.0135,0.016,0,0,1,2,0,0,0,1
2,14090,21.2633,21,-3.8333,1109.3432,0.0135,0.016,0,0,1,2,0,0,0,1
2,14091,21.2129,21,-3.85,1128.673,0.0135,0.016,0,0.063,1,2,0,0,0,1
2,14092,21.1187,21,-3.8667,1079.5088,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,14093,20.9928,21,-3.8833,1035.6127,84.9247,0.016,0,0,1,2,0,0,0,1
2,14094,20.8403,21,-3.9,1055.5556,0.0135,0.016,0,0,1,2,0,0,0,1
2,14095,20.6626,21,-3.9167,1075.3326,0.0135,0.016,0,0,1,2,0,0,0,1
2,14096,20.4687,21,-3.9333,1094.9452,0.0135,0.016,0,0,1,2,0,0,0,1
2,14097,20.2618,21,-3.95,1114.3947,0.0135,743.969,0.465,0.063,1,2,0,0,0,1
2,14098,20.0449,21,-3.9667,1066.7605,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14099,20.1535,21,-3.9833,1024.2305,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14100,20.551,21,-4,986.2576,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14101,20.799,21,-4.025,928.7961,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14102,20.9426,21,-4.05,877.4918,84.9247,0.016,0,0,1,0,0,0,0,1
2,14103,21.043,21,-4.075,873.9371,0.0135,0.016,0,0,1,0,0,0,0,1
2,14104,20.4063,21,-4.1,870.412,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14105,19.8932,21,-4.125,825.3636,84.9247,0.016,0,0,1,0,0,0,0,1
2,14106,20.1953,21,-4.15,822.2424,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14107,19.6972,21,-4.175,782.3556,84.9247,0.016,0,0,1,0,0,0,0,2
2,14108,20.0105,21,-4.2,779.592,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14109,19.5215,21,-4.225,744.2753,84.9247,0.016,0,0,1,0,0,0,0,2
2,14110,19.8415,21,-4.25,741.8283,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14111,19.3579,21,-4.275,710.5581,84.9247,0.016,0,0,1,0,0,0,0,2
2,14112,19.6818,21,-4.3,708.3915,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14113,19.2014,21,-4.325,680.7041,84.9247,0.016,0,0,1,0,0,0,0,2
2,14114,19.5276,21,-4.35,678.7858,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14115,19.0659,21,-4.375,654.2707,84.9247,0.016,0,0,1,0,0,0,0,2
2,14116,19.4231,21,-4.4,652.5722,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14117,18.9862,21,-4.425,630.866,84.9247,0.016,0,0,1,0,0,0,0,2
2,14118,19.362,21,-4.45,629.3621,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14119,18.9402,21,-4.475,610.1429,84.9247,0.016,0,0,1,0,0,0,0,2
2,14120,19.3274,21,-4.5,608.8113,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14121,18.9148,21,-4.525,591.7942,84.9247,0.016,0,0,1,0,0,0,0,2
2,14122,19.309,21,-4.55,590.6152,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14123,18.9022,21,-4.575,575.5479,84.9247,0.016,0,0,1,0,0,0,0,2
2,14124,19.3006,21,-4.6,574.5039,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14125,18.8973,21,-4.625,561.163,84.9247,0.016,0,0,1,0,0,0,0,2
2,14126,19.2984,21,-4.65,560.2386,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14127,18.8964,21,-4.675,548.4262,84.9247,0.016,0,0,1,0,0,0,0,2
2,14128,19.2977,21,-4.7,547.6078,0.0135,0.016,0,0,1,0,0,0,0,2
2,14129,18.8959,21,-4.725,546.7962,0.0135,0.016,0,0,1,0,0,0,0,2
2,14130,18.5816,21,-4.75,545.9913,0.0135,0.016,0,0,1,0,0,0,0,2
2,14131,18.3354,21,-4.775,545.1931,0.0135,0.016,0,0,1,0,0,0,0,2
2,14132,18.1422,21,-4.8,544.4015,0.0135,0.016,0,0,1,0,0,0,0,2
2,14133,17.9904,21,-4.825,543.6166,0.0135,0.016,0,0,1,0,0,0,0,2
2,14134,17.8708,21,-4.85,542.8381,0.0135,0.016,0,0,1,0,0,0,0,2
2,14135,17.7762,21,-4.875,542.0662,0.0135,0.016,0,0,1,0,0,0,0,2
2,14136,17.7011,21,-4.9,541.3006,0.0135,0.016,0,0,1,0,0,0,0,2
2,14137,17.6413,21,-4.9167,540.5414,0.0135,0.016,0,0,1,0,0,0,0,2
2,14138,17.5933,21,-4.9333,539.7885,0.0135,0.016,0,0,1,0,0,0,0,2
2,14139,17.5507,21,-4.95,539.0419,0.0135,0.016,0,0,1,0,0,0,0,2
2,14140,17.5123,21,-4.9667,538.3015,0.0135,0.016,0,0,1,0,0,0,0,2
2,14141,17.4772,21,-4.9833,537.5673,0.0135,0.016,0,0,1,0,0,0,0,2
2,14142,17.4447,21,-5,536.8391,0.0135,0.016,0,0,1,0,0,0,0,2
2,14143,17.4141,21,-5.0167,536.117,0.0135,0.016,0,0,1,0,0,0,0,2
2,14144,17.385,21,-5.0333,535.401,0.0135,0.016,0,0,1,0,0,0,0,2
2,14145,17.3571,21,-5.05,534.6908,0.0135,0.016,0,0,1,0,0,0,0,2
2,14146,17.3301,21,-5.0667,533.9866,0.0135,0.016,0,0,1,0,0,0,0,2
2,14147,17.3038,21,-5.0833,533.2882,0.0135,0.016,0,0,1,0,0,0,0,2
2,14148,17.278,21,-5.1,532.5957,0.0135,0.016,0,0,1,0,0,0,0,2
2,14149,17.2527,21,-5.125,531.9089,0.0135,0.016,0,0,1,0,0,0,0,2
2,14150,17.2276,21,-5.15,531.2278,0.0135,0.016,0,0,1,0,0,0,0,2
2,14151,17.21,21,-5.175,530.5524,0.0135,0.016,0,0,1,0,0,0,0,2
2,14152,17.1982,21,-5.2,529.8825,0.0135,0.016,0,0,1,0,0,0,0,2
2,14153,17.191,21,-5.225,529.2183,0.0135,0.016,0,0,1,0,0,0,0,2
2,14154,17.1872,21,-5.25,528.5596,0.0135,0.016,0,0,1,0,0,0,0,2
2,14155,17.1862,21,-5.275,527.9063,0.0135,0.016,0,0,1,0,0,0,0,2
2,14156,17.1874,21,-5.3,527.2585,0.0135,0.016,0,0,1,0,0,0,0,2
2,14157,17.1903,21,-5.325,526.6161,0.0135,0.016,0,0,1,0,0,0,0,2
2,14158,17.1945,21,-5.35,525.979,0.0135,0.016,0,0,1,0,0,0,0,2
2,14159,17.1998,21,-5.375,525.3472,0.0135,0.016,0,0,1,0,0,0,0,2
2,14160,17.2059,21,-5.4,524.7207,0.0135,0.016,0,0,1,0,0,0,0,2
2,14161,17.2126,21,-5.45,524.0994,0.0135,0.016,0,0,1,0,0,0,0,2
2,14162,17.2199,21,-5.5,523.4832,0.0135,0.016,0,0,1,0,0,0,0,2
2,14163,17.2233,21,-5.55,522.8722,0.0135,0.016,0,0,1,0,0,0,0,2
2,14164,17.2236,21,-5.6,522.2663,0.0135,0.016,0,0,1,0,0,0,0,2
2,14165,17.2216,21,-5.65,521.6653,0.0135,0.016,0,0,1,0,0,0,0,2
2,14166,17.2177,21,-5.7,521.0694,0.0135,0.016,0,0,1,0,0,0,0,2
2,14167,17.2124,21,-5.75,520.4785,0.0135,0.016,0,0,1,0,0,0,0,2
2,14168,17.206,21,-5.8,519.8924,0.0135,0.016,0,0,1,0,0,0,0,2
2,14169,17.1987,21,-5.85,519.3113,0.0135,0.016,0,0,1,0,0,0,0,2
2,14170,17.1907,21,-5.9,518.7349,0.0135,0.016,0,0,1,0,0,0,0,2
2,14171,17.1822,21,-5.95,518.1634,0.0135,0.016,0,0,1,0,0,0,0,2
2,14172,17.1733,21,-6,517.5966,0.0135,0.016,0,0,1,0,0,0,0,2
2,14173,17.164,21,-6,517.0345,0.0135,0.016,0,0,1,0,0,0,0,2
2,14174,17.1545,21,-6,516.4771,0.0135,0.016,0,0,1,0,0,0,0,2
2,14175,17.1439,21,-6,515.9243,0.0135,0.016,0,0,1,0,0,0,0,2
2,14176,17.1324,21,-6,515.3761,0.0135,0.016,0,0,1,0,0,0,0,2
2,14177,17.1203,21,-6,514.8325,0.0135,0.016,0,0,1,0,0,0,0,2
2,14178,17.1077,21,-6,514.2934,0.0135,0.016,0,0,1,0,0,0,0,2
2,14179,17.0946,21,-6,513.7588,0.0135,0.016,0,0,1,0,0,0,0,2
2,14180,17.0812,21,-6,513.2286,0.0135,0.016,0,0,1,0,0,0,0,2
2,14181,17.0676,21,-6,512.7029,0.0135,0.016,0,0,1,0,0,0,0,2
2,14182,17.0537,21,-6,512.1815,0.0135,0.016,0,0,1,0,0,0,0,2
2,14183,17.0397,21,-6,511.6644,0.0135,0.016,0,0,1,0,0,0,0,2
2,14184,17.0256,21,-6,511.1517,0.0135,0.016,0,0,1,0,0,0,0,2
2,14185,17.0113,21,-6.05,510.6432,0.0135,0.016,0,0,1,0,0,0,0,2
2,14186,16.997,21,-6.1,510.1389,0.0135,0.016,0,0,1,0,0,0,0,2
2,14187,16.9881,21,-6.15,509.6389,0.0135,0.016,0,0,1,0,0,0,0,2
2,14188,16.9835,21,-6.2,509.1429,0.0135,0.016,0,0,1,0,0,0,0,2
2,14189,16.9822,21,-6.25,508.6512,0.0135,0.016,0,0,1,0,0,0,0,2
2,14190,16.9835,21,-6.3,508.1635,0.0135,0.016,0,0,1,0,0,0,0,2
2,14191,16.9868,21,-6.35,507.6798,0.0135,0.016,0,0,1,0,0,0,0,2
2,14192,16.9917,21,-6.4,507.2002,0.0135,0.016,0,0,1,0,0,0,0,2
2,14193,16.9979,21,-6.45,506.7246,0.0135,0.016,0,0,1,0,0,0,0,2
2,14194,17.005,21,-6.5,506.2529,0.0135,0.016,0,0,1,0,0,0,0,2
2,14195,17.0129,21,-6.55,505.7851,0.0135,0.016,0,0,1,0,0,0,0,2
2,14196,17.0215,21,-6.6,505.3213,0.0135,0.016,0,0,1,0,0,0,0,2
2,14197,17.0305,21,-6.6333,504.8613,0.0135,0.016,0,0,1,0,0,0,0,2
2,14198,17.04,21,-6.6667,504.4051,0.0135,0.016,0,0,1,0,0,0,0,2
2,14199,17.0481,21,-6.7,503.9527,0.0135,0.016,0,0,1,0,0,0,0,2
2,14200,17.0552,21,-6.7333,503.504,0.0135,0.016,0,0,1,0,0,0,0,2
2,14201,17.0616,21,-6.7667,503.0592,0.0135,0.016,0,0,1,0,0,0,0,2
2,14202,17.0674,21,-6.8,502.618,0.0135,0.016,0,0,1,0,0,0,0,2
2,14203,17.0727,21,-6.8333,502.1804,0.0135,0.016,0,0,1,0,0,0,0,2
2,14204,17.0777,21,-6.8667,501.7465,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14205,17.0824,21,-6.9,496.2017,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14206,17.7914,21,-6.9333,491.2511,84.9247,0.016,0,0,1,0,0,0,0,2
2,14207,18.3275,21,-6.9667,490.9081,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14208,18.0639,13,-7,486.5247,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14209,18.5714,13,-6.9167,494.3897,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14210,18.9488,13,-6.8333,501.412,84.9247,0.016,0,0,1,1,0,0,0,2
2,14211,19.2435,13,-6.75,513.3907,0.0135,0.016,0,0,1,1,0,0,0,2
2,14212,18.7761,13,-6.6667,525.2698,0.0135,0.016,0,0,1,1,0,0,0,2
2,14213,18.4065,13,-6.5833,537.0501,0.0135,0.016,0,0,1,1,0,0,0,2
2,14214,18.113,13,-6.5,548.7324,0.0135,0.016,0,0,1,1,0,0,0,2
2,14215,17.8787,13,-6.4167,560.3176,0.0135,0.016,0,0,1,1,0,0,0,2
2,14216,17.6907,13,-6.3333,571.8065,0.0135,0.016,0,0,1,1,0,0,0,2
2,14217,17.5385,13,-6.25,583.1998,0.0135,0.016,0,0,1,1,0,0,0,2
2,14218,17.4144,13,-6.1667,594.4984,0.0135,0.016,0,0,1,1,0,0,0,2
2,14219,17.3121,13,-6.0833,605.7031,0.0135,0.016,0,0,1,1,0,0,0,2
2,14220,17.2268,13,-6,616.8146,0.0135,0.016,0,0,1,2,0,0,0,2
2,14221,17.1547,13,-6.0083,640.2398,0.0135,0.016,0,0,1,2,0,0,0,2
2,14222,17.0929,13,-6.0167,663.4703,0.0135,0.016,0,0,1,2,0,0,0,2
2,14223,17.0413,13,-6.025,686.5077,0.0135,0.016,0,0,1,2,0,0,0,2
2,14224,16.9976,13,-6.0333,709.3534,0.0135,0.016,0,0,1,2,0,0,0,2
2,14225,16.9601,13,-6.0417,732.0092,0.0135,0.016,0,0,1,2,0,0,0,2
2,14226,16.9274,13,-6.05,754.4766,0.0135,0.016,0,0,1,2,0,0,0,2
2,14227,16.8985,13,-6.0583,776.7572,0.0135,0.016,0,0,1,2,0,0,0,2
2,14228,16.8726,13,-6.0667,798.8525,0.0135,0.016,0,0,1,2,0,0,0,2
2,14229,16.8489,13,-6.075,820.7641,0.0135,0.016,0,0,1,2,0,0,0,2
2,14230,16.827,13,-6.0833,842.4935,0.0135,0.016,0,0,1,2,0,0,0,2
2,14231,16.8066,13,-6.0917,864.0422,0.0135,0.016,0,0,1,2,0,0,0,2
2,14232,16.7872,13,-6.1,885.4117,0.0135,0.016,0,0,1,3,0,0,0,2
2,14233,16.7687,13,-6.0083,919.0097,0.0135,0.016,0,0,1,3,0,0,0,2
2,14234,16.7508,13,-5.9167,952.3283,0.0135,0.016,0,0,1,3,0,0,0,2
2,14235,16.7861,13,-5.825,985.3699,0.0135,0.016,0,0,1,3,0,0,0,2
2,14236,16.863,13,-5.7333,1018.1368,0.0135,0.016,0,0,1,3,0,0,0,2
2,14237,16.9724,13,-5.6417,1050.6311,0.0135,0.016,0,0,1,3,0,0,0,2
2,14238,17.1073,13,-5.55,1082.8553,0.0135,0.016,0,0,1,3,0,0,0,2
2,14239,17.2621,13,-5.4583,1114.8115,0.0135,0.016,0,0,1,3,0,0,0,2
2,14240,17.4327,13,-5.3667,1146.502,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,14241,17.6157,13,-5.275,1107.2062,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,14242,17.8034,13,-5.1833,1072.1211,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,14243,17.9999,13,-5.0917,1040.7954,84.9247,0.016,0,0,1,3,0,0,0,2
2,14244,18.2033,13,-5,1073.1013,0.0135,0.016,0,0,1,3,0,0,0,2
2,14245,18.4179,13,-4.9167,1105.1387,0.0135,0.016,0,0,1,3,0,0,0,2
2,14246,18.6359,13,-4.8333,1136.9096,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,14247,18.8042,13,-4.75,1098.6416,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,14248,18.9291,13,-4.6667,1064.4742,84.9247,0.016,0,0,1,3,0,0,0,2
2,14249,19.0261,13,-4.5833,1096.5833,0.0135,0.016,0,0,1,3,0,0,0,2
2,14250,19.1036,13,-4.5,1128.4253,0.0135,0.016,0,0,1,3,0,0,0,2
2,14251,19.1625,13,-4.4167,1160.0026,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,14252,19.2069,13,-4.3333,1119.2602,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,14253,19.2388,13,-4.25,1082.8834,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,14254,19.2625,13,-4.1667,1050.4045,84.9247,0.016,0,0,1,3,0,0,0,2
2,14255,19.2797,13,-4.0833,1082.6306,0.0135,0.016,0,0,1,3,0,0,0,2
2,14256,19.2924,13,-4,1114.5887,0.0135,0.016,0,0,1,2,0,0,0,2
2,14257,19.3008,13,-3.9833,1133.8748,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14258,19.3059,13,-3.9667,1084.1533,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14259,19.2957,13,-3.95,1039.7595,84.9247,0.016,0,0,1,2,0,0,0,2
2,14260,19.2741,13,-3.9333,1059.6679,0.0135,0.016,0,0,1,2,0,0,0,2
2,14261,19.2429,13,-3.9167,1079.4108,0.0135,0.016,0,0,1,2,0,0,0,2
2,14262,19.2047,13,-3.9,1098.9894,0.0135,0.016,0,0,1,2,0,0,0,2
2,14263,19.1608,13,-3.8833,1118.4053,0.0135,0.016,0,0,1,2,0,0,0,2
2,14264,19.1127,13,-3.8667,1137.6598,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14265,19.0611,13,-3.85,1087.5326,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14266,19.0083,13,-3.8333,1042.7768,84.9247,0.016,0,0,1,2,0,0,0,2
2,14267,18.9531,13,-3.8167,1062.6601,0.0135,0.016,0,0,1,2,0,0,0,2
2,14268,18.8944,13,-3.8,1082.378,0.0135,0.016,0,0,1,2,0,0,0,2
2,14269,18.8346,13,-3.7667,1101.9321,0.0135,0.016,0,0,1,2,0,0,0,2
2,14270,18.7738,13,-3.7333,1121.3235,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14271,18.8012,13,-3.7,1072.9468,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14272,18.8967,13,-3.6667,1029.7539,84.9247,0.016,0,0,1,2,0,0,0,2
2,14273,19.0443,13,-3.6333,1049.7455,0.0135,0.016,0,0,1,2,0,0,0,2
2,14274,19.2372,13,-3.6,1069.5708,0.0135,0.016,0,0,1,2,0,0,0,2
2,14275,19.463,13,-3.5667,1089.2313,0.0135,0.016,0,0,1,2,0,0,0,2
2,14276,19.7146,13,-3.5333,1108.7283,0.0135,0.016,0,0,1,2,0,0,0,2
2,14277,19.9865,13,-3.5,1128.0632,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14278,20.2744,13,-3.4667,1078.9644,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14279,20.5669,13,-3.4333,1035.1267,84.9247,0.016,0,0,1,2,0,0,0,2
2,14280,20.8711,13,-3.4,1055.0736,0.0135,0.016,0,0,1,4,0,0,0,2
2,14281,21.1929,13,-3.4,1099.667,0.0135,0.016,0,0,1,4,0,0,0,2
2,14282,21.5204,13,-3.4,1143.8896,0.0135,0.016,0,0,1,4,0,0,0,2
2,14283,21.8135,13,-3.4,1187.7445,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,14284,22.0798,13,-3.4,1155.8082,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14285,22.318,13,-3.4,1127.294,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14286,22.5425,13,-3.4,1101.8352,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14287,22.7561,13,-3.4,1079.1043,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,14288,22.9611,13,-3.4,1058.8091,84.9247,0.016,0,0,1,4,0,0,0,2
2,14289,23.1594,13,-3.4,1103.3715,0.0135,0.016,0,0,1,4,0,0,0,2
2,14290,23.3581,13,-3.4,1147.5633,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14291,23.5516,13,-3.4,1119.9325,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14292,23.7355,13,-3.4,1095.2625,84.9247,0.016,0,0.063,1,1,0,0,0,2
2,14293,23.9179,13,-3.4,1037.8996,84.9247,0.016,0,0,1,1,0,0,0,2
2,14294,24.0988,13,-3.4,1045.4173,0.0135,0.016,0,0,1,1,0,0,0,2
2,14295,24.1525,13,-3.4,1052.8724,0.0135,0.016,0,0,1,1,0,0,0,2
2,14296,24.1017,13,-3.4,1060.2656,0.0135,0.016,0,0,1,1,0,0,0,2
2,14297,23.9694,13,-3.4,1067.5973,0.0135,0.016,0,0,1,1,0,0,0,2
2,14298,23.7732,13,-3.4,1074.868,0.0135,0.016,0,0,1,1,0,0,0,2
2,14299,23.5271,13,-3.4,1082.0782,0.0135,0.016,0,0,1,1,0,0,0,2
2,14300,23.2417,13,-3.4,1089.2286,0.0135,0.016,0,0,1,1,0,0,0,2
2,14301,22.9255,13,-3.4,1096.3194,0.0135,0.016,0,0,1,1,0,0,0,2
2,14302,22.585,13,-3.4,1103.3513,0.0135,0.016,0,0,1,1,0,0,0,2
2,14303,22.2254,13,-3.4,1110.3247,0.0135,0.016,0,0.063,1,1,0,0,0,2
2,14304,21.8505,13,-3.4,1051.3478,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14305,21.4739,13,-3.45,1010.4693,84.9247,0.016,0,0,1,2,0,0,0,2
2,14306,21.0854,13,-3.5,1030.6212,0.0135,0.016,0,0,1,2,0,0,0,2
2,14307,20.7841,13,-3.55,1050.6056,0.0135,0.016,0,0,1,2,0,0,0,2
2,14308,20.5611,13,-3.6,1070.4238,0.0135,0.016,0,0,1,2,0,0,0,2
2,14309,20.3992,13,-3.65,1090.0772,0.0135,0.016,0,0,1,2,0,0,0,2
2,14310,20.2848,13,-3.7,1109.5672,0.0135,0.016,0,0,1,2,0,0,0,2
2,14311,20.2076,13,-3.75,1128.8951,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14312,20.1592,13,-3.8,1079.7072,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14313,20.1347,13,-3.85,1035.7898,84.9247,0.016,0,0,1,2,0,0,0,2
2,14314,20.1268,13,-3.9,1055.7312,0.0135,0.016,0,0,1,2,0,0,0,2
2,14315,20.1318,13,-3.95,1075.5068,0.0135,0.016,0,0,1,2,0,0,0,2
2,14316,20.1477,13,-4,1095.1179,0.0135,0.016,0,0,1,2,0,0,0,2
2,14317,20.1719,13,-4,1114.566,0.0135,0.016,0,0,1,2,0,0,0,2
2,14318,20.2028,13,-4,1133.8524,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14319,20.1786,13,-4,1084.1332,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14320,20.1122,13,-4,1039.7416,84.9247,0.016,0,0,1,2,0,0,0,2
2,14321,20.0132,13,-4,1059.6502,0.0135,0.016,0,0,1,2,0,0,0,2
2,14322,19.8857,13,-4,1079.3932,0.0135,0.016,0,0,1,2,0,0,0,2
2,14323,19.7376,13,-4,1098.972,0.0135,0.016,0,0,1,2,0,0,0,2
2,14324,19.5734,13,-4,1118.388,0.0135,0.016,0,0,1,2,0,0,0,2
2,14325,19.3965,13,-4,1137.6426,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,14326,19.2096,13,-4,1087.5173,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,14327,19.02,13,-4,1042.7631,84.9247,0.016,0,0,1,2,0,0,0,2
2,14328,18.8231,21,-4,1062.6465,0.0135,0.016,0,0,1,3,0,0,0,2
2,14329,18.6151,21,-4.025,1094.7708,0.0135,0.016,0,0,1,3,0,0,0,2
2,14330,18.4036,21,-4.05,1126.6279,0.0135,0.016,0,0,1,3,0,0,0,1
2,14331,18.2302,21,-4.075,1158.2202,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14332,18.0865,21,-4.1,1117.6687,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14333,18.6742,21,-4.125,1081.4625,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14334,19.1127,21,-4.15,1049.1358,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14335,19.4594,21,-4.175,1020.2731,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14336,19.7331,21,-4.2,994.503,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14337,19.9494,21,-4.225,971.4944,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14338,20.1205,21,-4.25,950.9511,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14339,20.2562,21,-4.275,932.6091,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14340,20.3639,21,-4.3,916.2325,84.9247,0.016,0,0,1,4,0,0,0,1
2,14341,20.4498,21,-4.3583,961.9804,0.0135,0.016,0,0,1,4,0,0,0,1
2,14342,19.8162,21,-4.4167,1007.348,0.0135,0.016,0,0,1,4,0,0,0,1
2,14343,19.3328,21,-4.475,1052.3382,0.0135,0.016,0,0,1,4,0,0,0,1
2,14344,18.9662,21,-4.5333,1096.9544,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14345,18.6908,21,-4.5917,1074.7465,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14346,19.1986,21,-4.65,1054.9183,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14347,19.5852,21,-4.7083,1037.2147,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14348,19.9024,21,-4.7667,1021.4081,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14349,20.1644,21,-4.825,1007.2952,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14350,20.3829,21,-4.8833,994.6946,84.9247,358.8412,0.2243,0.063,1,4,0,0,0,1
2,14351,20.5672,21,-4.9417,983.4442,84.9247,0.016,0,0,1,4,0,0,0,1
2,14352,20.1782,21,-5,1028.6332,0.0135,410.5292,0.2566,0.063,1,3,0,0,0,1
2,14353,19.7333,21,-5.0833,1001.9674,84.9247,0.016,0,0,1,3,0,0,0,1
2,14354,19.5903,21,-5.1667,1034.5962,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14355,19.2922,21,-5.25,1007.2914,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14356,19.7785,21,-5.3333,982.9124,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14357,20.144,21,-5.4167,961.1457,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14358,20.4405,21,-5.5,941.7113,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14359,20.6818,21,-5.5833,924.3594,84.9247,0.016,0,0,1,3,0,0,0,1
2,14360,20.8798,21,-5.6667,957.6335,0.0135,0.016,0,0,1,3,0,0,0,1
2,14361,20.3448,21,-5.75,990.631,0.0135,0.016,0,0,1,3,0,0,0,1
2,14362,19.9339,21,-5.8333,1023.3541,0.0135,0.016,0,0,1,3,0,0,0,1
2,14363,19.6197,21,-5.9167,1055.8051,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14364,19.3809,21,-6,1026.2277,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14365,19.9119,21,-5.9917,999.8196,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14366,20.3127,21,-5.9833,976.2412,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14367,20.6149,21,-5.975,955.1894,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14368,20.8394,21,-5.9667,936.3932,84.9247,0.016,0,0,1,3,0,0,0,1
2,14369,21.0028,21,-5.9583,969.5673,0.0135,0.016,0,0,1,3,0,0,0,1
2,14370,20.4181,21,-5.95,1002.4656,0.0135,0.016,0,0,1,3,0,0,0,1
2,14371,19.9462,21,-5.9417,1035.0902,0.0135,0.016,0,0,1,3,0,0,0,1
2,14372,19.5623,21,-5.9333,1067.4436,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14373,19.2467,21,-5.925,1036.6192,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14374,19.6976,21,-5.9167,1009.0976,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14375,20.0136,21,-5.9083,984.5251,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14376,20.2495,21,-5.9,962.5855,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14377,20.4215,21,-5.9083,931.2181,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14378,20.5432,21,-5.9167,903.2118,84.9247,0.016,0,0,1,2,0,0,0,1
2,14379,20.6303,21,-5.925,924.2556,0.0135,0.016,0,0,1,2,0,0,0,1
2,14380,19.9879,21,-5.9333,945.1244,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,14381,19.4757,21,-5.9417,915.628,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14382,19.7836,21,-5.95,889.2922,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14383,19.9915,21,-5.9583,865.7784,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14384,20.1468,21,-5.9667,844.7841,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14385,20.2601,21,-5.975,826.0395,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14386,20.3401,21,-5.9833,809.3033,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14387,20.3941,21,-5.9917,794.3605,84.9247,0.016,0,0,1,2,0,0,0,1
2,14388,20.4275,21,-6,816.3095,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14389,19.7411,21,-6.0083,777.0584,84.9247,0.016,0,0,1,0,0,0,0,2
2,14390,19.918,21,-6.0167,774.3388,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14391,19.3289,21,-6.025,739.585,84.9247,0.016,0,0,1,0,0,0,0,2
2,14392,19.585,21,-6.0333,737.177,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14393,19.0603,21,-6.0417,706.4052,84.9247,0.016,0,0,1,0,0,0,0,2
2,14394,19.3646,21,-6.05,704.2731,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14395,18.8792,21,-6.0583,677.0271,84.9247,0.016,0,0,1,0,0,0,0,2
2,14396,19.2131,21,-6.0667,675.1393,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14397,18.7517,21,-6.075,651.015,84.9247,0.016,0,0,1,0,0,0,0,2
2,14398,19.1037,21,-6.0833,649.3435,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14399,18.657,21,-6.0917,627.9833,84.9247,0.016,0,0,1,0,0,0,0,2
2,14400,19.02,21,-6.1,626.5033,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14401,18.5823,21,-6.1167,607.5905,84.9247,0.016,0,0,1,0,0,0,0,2
2,14402,18.952,21,-6.1333,606.2801,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14403,18.5286,21,-6.15,589.5342,84.9247,0.016,0,0,1,0,0,0,0,2
2,14404,18.9178,21,-6.1667,588.374,0.0135,0.016,0,0,1,0,0,0,0,2
2,14405,18.5102,21,-6.1833,587.2234,0.0135,0.016,0,0,1,0,0,0,0,2
2,14406,18.1954,21,-6.2,586.0823,0.0135,0.016,0,0,1,0,0,0,0,2
2,14407,17.9528,21,-6.2167,584.9508,0.0135,0.016,0,0,1,0,0,0,0,2
2,14408,17.7667,21,-6.2333,583.8286,0.0135,0.016,0,0,1,0,0,0,0,2
2,14409,17.6244,21,-6.25,582.7158,0.0135,0.016,0,0,1,0,0,0,0,2
2,14410,17.5163,21,-6.2667,581.6122,0.0135,0.016,0,0,1,0,0,0,0,2
2,14411,17.4349,21,-6.2833,580.5179,0.0135,0.016,0,0,1,0,0,0,0,2
2,14412,17.3742,21,-6.3,579.4326,0.0135,0.016,0,0,1,0,0,0,0,2
2,14413,17.3297,21,-6.3083,578.3563,0.0135,0.016,0,0,1,0,0,0,0,2
2,14414,17.2978,21,-6.3167,577.289,0.0135,0.016,0,0,1,0,0,0,0,2
2,14415,17.2691,21,-6.325,576.2306,0.0135,0.016,0,0,1,0,0,0,0,2
2,14416,17.243,21,-6.3333,575.1809,0.0135,0.016,0,0,1,0,0,0,0,2
2,14417,17.2187,21,-6.3417,574.14,0.0135,0.016,0,0,1,0,0,0,0,2
2,14418,17.1961,21,-6.35,573.1078,0.0135,0.016,0,0,1,0,0,0,0,2
2,14419,17.1745,21,-6.3583,572.0841,0.0135,0.016,0,0,1,0,0,0,0,2
2,14420,17.1539,21,-6.3667,571.0689,0.0135,0.016,0,0,1,0,0,0,0,2
2,14421,17.134,21,-6.375,570.0622,0.0135,0.016,0,0,1,0,0,0,0,2
2,14422,17.1146,21,-6.3833,569.0639,0.0135,0.016,0,0,1,0,0,0,0,2
2,14423,17.0957,21,-6.3917,568.0738,0.0135,0.016,0,0,1,0,0,0,0,2
2,14424,17.077,21,-6.4,567.092,0.0135,0.016,0,0,1,0,0,0,0,2
2,14425,17.0586,21,-6.4167,566.1184,0.0135,0.016,0,0,1,0,0,0,0,2
2,14426,17.0404,21,-6.4333,565.1528,0.0135,0.016,0,0,1,0,0,0,0,2
2,14427,17.0248,21,-6.45,564.1953,0.0135,0.016,0,0,1,0,0,0,0,2
2,14428,17.0111,21,-6.4667,563.2457,0.0135,0.016,0,0,1,0,0,0,0,2
2,14429,16.9991,21,-6.4833,562.3041,0.0135,0.016,0,0,1,0,0,0,0,2
2,14430,16.9882,21,-6.5,561.3702,0.0135,0.016,0,0,1,0,0,0,0,2
2,14431,16.9783,21,-6.5167,560.4442,0.0135,0.016,0,0,1,0,0,0,0,2
2,14432,16.9691,21,-6.5333,559.5258,0.0135,0.016,0,0,1,0,0,0,0,2
2,14433,16.9605,21,-6.55,558.6151,0.0135,0.016,0,0,1,0,0,0,0,2
2,14434,16.9523,21,-6.5667,557.7119,0.0135,0.016,0,0,1,0,0,0,0,2
2,14435,16.9445,21,-6.5833,556.8162,0.0135,0.016,0,0,1,0,0,0,0,2
2,14436,16.937,21,-6.6,555.928,0.0135,0.016,0,0,1,0,0,0,0,2
2,14437,16.9297,21,-6.6083,555.0472,0.0135,0.016,0,0,1,0,0,0,0,2
2,14438,16.9225,21,-6.6167,554.1737,0.0135,0.016,0,0,1,0,0,0,0,2
2,14439,16.9159,21,-6.625,553.3075,0.0135,0.016,0,0,1,0,0,0,0,2
2,14440,16.9096,21,-6.6333,552.4485,0.0135,0.016,0,0,1,0,0,0,0,2
2,14441,16.9037,21,-6.6417,551.5966,0.0135,0.016,0,0,1,0,0,0,0,2
2,14442,16.8979,21,-6.65,550.7518,0.0135,0.016,0,0,1,0,0,0,0,2
2,14443,16.8924,21,-6.6583,549.914,0.0135,0.016,0,0,1,0,0,0,0,2
2,14444,16.8871,21,-6.6667,549.0832,0.0135,0.016,0,0,1,0,0,0,0,2
2,14445,16.8818,21,-6.675,548.2593,0.0135,0.016,0,0,1,0,0,0,0,2
2,14446,16.8766,21,-6.6833,547.4423,0.0135,0.016,0,0,1,0,0,0,0,2
2,14447,16.8716,21,-6.6917,546.632,0.0135,0.016,0,0,1,0,0,0,0,2
2,14448,16.8666,21,-6.7,545.8285,0.0135,0.016,0,0,1,0,0,0,0,2
2,14449,16.8616,21,-6.7083,545.0317,0.0135,0.016,0,0,1,0,0,0,0,2
2,14450,16.8567,21,-6.7167,544.2414,0.0135,0.016,0,0,1,0,0,0,0,2
2,14451,16.8513,21,-6.725,543.4578,0.0135,0.016,0,0,1,0,0,0,0,2
2,14452,16.8455,21,-6.7333,542.6807,0.0135,0.016,0,0,1,0,0,0,0,2
2,14453,16.8395,21,-6.7417,541.91,0.0135,0.016,0,0,1,0,0,0,0,2
2,14454,16.8333,21,-6.75,541.1458,0.0135,0.016,0,0,1,0,0,0,0,2
2,14455,16.8269,21,-6.7583,540.3879,0.0135,0.016,0,0,1,0,0,0,0,2
2,14456,16.8204,21,-6.7667,539.6363,0.0135,0.016,0,0,1,0,0,0,0,2
2,14457,16.8138,21,-6.775,538.8909,0.0135,0.016,0,0,1,0,0,0,0,2
2,14458,16.8071,21,-6.7833,538.1518,0.0135,0.016,0,0,1,0,0,0,0,2
2,14459,16.8003,21,-6.7917,537.4188,0.0135,0.016,0,0,1,0,0,0,0,2
2,14460,16.7935,21,-6.8,536.6919,0.0135,0.016,0,0,1,0,0,0,0,2
2,14461,16.7867,21,-6.8167,535.971,0.0135,0.016,0,0,1,0,0,0,0,2
2,14462,16.7798,21,-6.8333,535.2561,0.0135,0.016,0,0,1,0,0,0,0,2
2,14463,16.7692,21,-6.85,534.5472,0.0135,0.016,0,0,1,0,0,0,0,2
2,14464,16.7555,21,-6.8667,533.8442,0.0135,0.016,0,0,1,0,0,0,0,2
2,14465,16.7396,21,-6.8833,533.147,0.0135,0.016,0,0,1,0,0,0,0,2
2,14466,16.7218,21,-6.9,532.4556,0.0135,0.016,0,0,1,0,0,0,0,2
2,14467,16.7027,21,-6.9167,531.77,0.0135,0.016,0,0,1,0,0,0,0,2
2,14468,16.6823,21,-6.9333,531.09,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14469,16.6612,21,-6.95,522.401,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14470,17.3444,21,-6.9667,514.643,84.9247,0.016,0,0,1,0,0,0,0,2
2,14471,17.8543,21,-6.9833,514.1055,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14472,17.5632,21,-7,507.2364,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14473,18.0437,21,-6.9833,512.8822,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14474,18.3939,21,-6.9667,517.9229,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14475,18.6742,21,-6.95,522.4236,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14476,18.8984,21,-6.9333,526.442,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14477,19.0785,21,-6.9167,530.0298,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14478,19.2241,21,-6.9,533.2331,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14479,19.3424,21,-6.8833,536.0932,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14480,19.4394,21,-6.8667,538.6469,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14481,19.5196,21,-6.85,540.9269,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14482,19.5865,21,-6.8333,542.9626,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14483,19.6431,21,-6.8167,544.7802,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14484,19.6915,21,-6.8,546.403,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14485,19.7335,21,-6.8167,571.4095,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14486,19.7705,21,-6.8333,593.7364,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14487,19.8017,21,-6.85,613.671,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14488,19.8283,21,-6.8667,631.4695,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14489,19.8514,21,-6.8833,647.3609,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14490,19.8717,21,-6.9,661.5494,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14491,19.8898,21,-6.9167,674.2176,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14492,19.9063,21,-6.9333,685.5284,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14493,19.9215,21,-6.95,695.6272,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14494,19.9357,21,-6.9667,704.6439,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14495,19.9491,21,-6.9833,712.6944,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14496,19.9619,13,-7,719.8823,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14497,19.9743,13,-6.9167,702.7424,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14498,19.9863,13,-6.8333,687.4392,84.9247,0.016,0,0,1,1,0,0,0,2
2,14499,20.0012,13,-6.75,697.871,0.0135,0.016,0,0,1,1,0,0,0,2
2,14500,19.314,13,-6.6667,708.2161,0.0135,0.016,0,0,1,1,0,0,0,2
2,14501,18.7816,13,-6.5833,718.4751,0.0135,0.016,0,0,1,1,0,0,0,2
2,14502,18.3697,13,-6.5,728.6489,0.0135,0.016,0,0,1,1,0,0,0,2
2,14503,18.0516,13,-6.4167,738.738,0.0135,0.016,0,0,1,1,0,0,0,2
2,14504,17.8067,13,-6.3333,748.7433,0.0135,0.016,0,0,1,1,0,0,0,2
2,14505,17.6188,13,-6.25,758.6654,0.0135,0.016,0,0,1,1,0,0,0,2
2,14506,17.4753,13,-6.1667,768.5049,0.0135,0.016,0,0,1,1,0,0,0,1
2,14507,17.3664,13,-6.0833,778.2627,0.0135,0.016,0,0,1,1,0,0,0,1
2,14508,17.2844,13,-6,787.9393,0.0135,0.016,0,0,1,0,0,0,0,2
2,14509,17.2235,13,-5.8833,785.1292,0.0135,0.016,0,0,1,0,0,0,0,2
2,14510,17.179,13,-5.7667,782.3426,0.0135,0.016,0,0,1,0,0,0,0,2
2,14511,17.1457,13,-5.65,779.579,0.0135,0.016,0,0,1,0,0,0,0,2
2,14512,17.1214,13,-5.5333,776.8385,0.0135,0.016,0,0,1,0,0,0,0,2
2,14513,17.1039,13,-5.4167,774.1208,0.0135,0.016,0,0,1,0,0,0,0,2
2,14514,17.0918,13,-5.3,771.4256,0.0135,0.016,0,0,1,0,0,0,0,2
2,14515,17.084,13,-5.1833,768.7529,0.0135,0.016,0,0,1,0,0,0,0,2
2,14516,17.0794,13,-5.0667,766.1024,0.0135,0.016,0,0,1,0,0,0,0,2
2,14517,17.0774,13,-4.95,763.4739,0.0135,0.016,0,0,1,0,0,0,0,2
2,14518,17.0774,13,-4.8333,760.8673,0.0135,0.016,0,0,1,0,0,0,0,2
2,14519,17.079,13,-4.7167,758.2824,0.0135,0.016,0,0,1,0,0,0,0,2
2,14520,17.0818,13,-4.6,755.719,0.0135,0.016,0,0,1,0,0,0,0,2
2,14521,17.0855,13,-4.4667,753.1768,0.0135,0.016,0,0,1,0,0,0,0,2
2,14522,17.0901,13,-4.3333,750.6558,0.0135,0.016,0,0,1,0,0,0,0,2
2,14523,17.099,13,-4.2,748.1558,0.0135,0.016,0,0,1,0,0,0,0,2
2,14524,17.1115,13,-4.0667,745.6766,0.0135,0.016,0,0,1,0,0,0,0,2
2,14525,17.1266,13,-3.9333,743.218,0.0135,0.016,0,0,1,0,0,0,0,2
2,14526,17.1439,13,-3.8,740.7798,0.0135,0.016,0,0,1,0,0,0,0,2
2,14527,17.1628,13,-3.6667,738.3619,0.0135,0.016,0,0,1,0,0,0,0,2
2,14528,17.1831,13,-3.5333,735.9641,0.0135,0.016,0,0,1,0,0,0,0,2
2,14529,17.2045,13,-3.4,733.5862,0.0135,0.016,0,0,1,0,0,0,0,2
2,14530,17.2266,13,-3.2667,731.2281,0.0135,0.016,0,0,1,0,0,0,0,2
2,14531,17.2494,13,-3.1333,728.8897,0.0135,0.016,0,0,1,0,0,0,0,2
2,14532,17.2728,13,-3,726.5706,0.0135,0.016,0,0,1,0,0,0,0,2
2,14533,17.2965,13,-2.9167,724.2709,0.0135,0.016,0,0,1,0,0,0,0,2
2,14534,17.3207,13,-2.8333,721.9902,0.0135,0.016,0,0,1,0,0,0,0,2
2,14535,17.3387,13,-2.75,719.7286,0.0135,0.016,0,0,1,0,0,0,0,2
2,14536,17.3519,13,-2.6667,717.4857,0.0135,0.016,0,0,1,0,0,0,0,2
2,14537,17.3614,13,-2.5833,715.2615,0.0135,0.016,0,0,1,0,0,0,0,2
2,14538,17.368,13,-2.5,713.0558,0.0135,0.016,0,0,1,0,0,0,0,2
2,14539,17.3724,13,-2.4167,710.8684,0.0135,0.016,0,0,1,0,0,0,0,2
2,14540,17.375,13,-2.3333,708.6993,0.0135,0.016,0,0,1,0,0,0,0,1
2,14541,17.3762,13,-2.25,706.5481,0.0135,0.016,0,0,1,0,0,0,0,2
2,14542,17.3763,13,-2.1667,704.4149,0.0135,0.016,0,0,1,0,0,0,0,2
2,14543,17.3756,13,-2.0833,702.2993,0.0135,0.016,0,0,1,0,0,0,0,2
2,14544,17.3742,13,-2,700.2014,0.0135,0.016,0,0,1,3,0,0,0,2
2,14545,17.3723,13,-1.9167,735.3395,0.0135,0.016,0,0,1,3,0,0,0,2
2,14546,17.37,13,-1.8333,770.1854,0.0135,0.016,0,0,1,3,0,0,0,2
2,14547,17.3717,13,-1.75,804.7415,0.0135,0.016,0,0,1,3,0,0,0,2
2,14548,17.3763,13,-1.6667,839.0103,0.0135,0.016,0,0,1,3,0,0,0,2
2,14549,17.3834,13,-1.5833,872.9942,0.0135,0.016,0,0,1,3,0,0,0,2
2,14550,17.3935,13,-1.5,906.6955,0.0135,0.016,0,0,1,3,0,0,0,2
2,14551,17.406,13,-1.4167,940.1165,0.0135,0.016,0,0,1,3,0,0,0,2
2,14552,17.4203,13,-1.3333,973.2596,0.0135,0.016,0,0,1,3,0,0,0,2
2,14553,17.436,13,-1.25,1006.1272,0.0135,0.016,0,0,1,3,0,0,0,1
2,14554,17.4529,13,-1.1667,1038.7214,0.0135,0.016,0,0,1,3,0,0,0,1
2,14555,17.4707,13,-1.0833,1071.0446,0.0135,0.016,0,0,1,3,0,0,0,1
2,14556,17.4892,13,-1,1103.099,0.0135,0.016,0,0,1,0,0,0,0,2
2,14557,17.5082,13,-1,1097.6684,0.0135,0.016,0,0.063,1,0,0,0,0,2
2,14558,17.5277,13,-1,1028.2689,84.9247,0.016,0,0,1,0,0,0,0,2
2,14559,17.6175,13,-1,1023.4604,0.0135,0.016,0,0,1,0,0,0,0,2
2,14560,17.7634,13,-1,1018.692,0.0135,0.016,0,0,1,0,0,0,0,2
2,14561,17.9526,13,-1,1013.9632,0.0135,0.016,0,0,1,0,0,0,0,2
2,14562,18.1757,13,-1,1009.2737,0.0135,0.016,0,0,1,0,0,0,0,2
2,14563,18.4254,13,-1,1004.6232,0.0135,0.016,0,0,1,0,0,0,0,2
2,14564,18.696,13,-1,1000.0114,0.0135,0.016,0,0,1,0,0,0,0,2
2,14565,18.983,13,-1,995.4379,0.0135,0.016,0,0,1,0,0,0,0,2
2,14566,19.2831,13,-1,990.9025,0.0135,0.016,0,0,1,0,0,0,0,2
2,14567,19.5934,13,-1,986.4047,0.0135,0.016,0,0,1,0,0,0,0,2
2,14568,19.912,13,-1,981.9444,0.0135,0.016,0,0,1,0,0,0,0,2
2,14569,20.2372,13,-0.8917,977.5211,0.0135,0.016,0,0,1,0,0,0,0,2
2,14570,20.5676,13,-0.7833,973.1347,0.0135,0.016,0,0,1,0,0,0,0,2
2,14571,20.7589,13,-0.675,968.7847,0.0135,0.016,0,0,1,0,0,0,0,2
2,14572,20.8416,13,-0.5667,964.4709,0.0135,0.016,0,0,1,0,0,0,0,2
2,14573,20.8396,13,-0.4583,960.1929,0.0135,0.016,0,0,1,0,0,0,0,2
2,14574,20.7713,13,-0.35,955.9506,0.0135,0.016,0,0,1,0,0,0,0,2
2,14575,20.6513,13,-0.2417,951.7435,0.0135,0.016,0,0,1,0,0,0,0,2
2,14576,20.4909,13,-0.1333,947.5713,0.0135,0.016,0,0,1,0,0,0,0,2
2,14577,20.2987,13,-0.025,943.4339,0.0135,0.016,0,0,1,0,0,0,0,2
2,14578,20.0816,13,0.0833,939.3309,0.0135,0.016,0,0,1,0,0,0,0,2
2,14579,19.845,13,0.1917,935.262,0.0135,0.016,0,0,1,0,0,0,0,2
2,14580,19.5929,13,0.3,931.2269,0.0135,0.016,0,0,1,0,0,0,0,2
2,14581,19.3286,13,0.3417,927.2254,0.0135,0.016,0,0,1,0,0,0,0,2
2,14582,19.0546,13,0.3833,923.2572,0.0135,0.016,0,0,1,0,0,0,0,2
2,14583,18.8431,13,0.425,919.3219,0.0135,0.016,0,0,1,0,0,0,0,2
2,14584,18.6803,13,0.4667,915.4194,0.0135,0.016,0,0,1,0,0,0,0,2
2,14585,18.5553,13,0.5083,911.5493,0.0135,0.016,0,0,1,0,0,0,0,2
2,14586,18.4597,13,0.55,907.7114,0.0135,0.016,0,0,1,0,0,0,0,2
2,14587,18.3871,13,0.5917,903.9055,0.0135,0.016,0,0,1,0,0,0,0,2
2,14588,18.3323,13,0.6333,900.1311,0.0135,0.016,0,0,1,0,0,0,0,2
2,14589,18.2914,13,0.675,896.3882,0.0135,0.016,0,0,1,0,0,0,0,2
2,14590,18.2613,13,0.7167,892.6764,0.0135,0.016,0,0,1,0,0,0,0,2
2,14591,18.2396,13,0.7583,888.9954,0.0135,0.016,0,0,1,0,0,0,0,2
2,14592,18.2244,13,0.8,885.3451,0.0135,0.016,0,0,1,0,0,0,0,2
2,14593,18.2142,13,0.7333,881.7251,0.0135,0.016,0,0,1,0,0,0,0,2
2,14594,18.208,13,0.6667,878.1352,0.0135,0.016,0,0,1,0,0,0,0,2
2,14595,18.2007,13,0.6,874.5751,0.0135,0.016,0,0,1,0,0,0,0,2
2,14596,18.1927,13,0.5333,871.0447,0.0135,0.016,0,0,1,0,0,0,0,2
2,14597,18.1839,13,0.4667,867.5436,0.0135,0.016,0,0,1,0,0,0,0,2
2,14598,18.1746,13,0.4,864.0716,0.0135,0.016,0,0,1,0,0,0,0,2
2,14599,18.1647,13,0.3333,860.6285,0.0135,0.016,0,0,1,0,0,0,0,2
2,14600,18.1544,13,0.2667,857.214,0.0135,0.016,0,0,1,0,0,0,0,2
2,14601,18.1437,13,0.2,853.828,0.0135,0.016,0,0,1,0,0,0,0,2
2,14602,18.1327,13,0.1333,850.47,0.0135,0.016,0,0,1,0,0,0,0,2
2,14603,18.1214,13,0.0667,847.14,0.0135,0.016,0,0,1,0,0,0,0,2
2,14604,18.1097,13,0,843.8377,0.0135,0.016,0,0,1,0,0,0,0,2
2,14605,18.0979,13,0.0833,840.5629,0.0135,0.016,0,0,1,0,0,0,0,2
2,14606,18.0858,13,0.1667,837.3152,0.0135,0.016,0,0,1,0,0,0,0,2
2,14607,18.0842,13,0.25,834.0946,0.0135,0.016,0,0,1,0,0,0,0,2
2,14608,18.0907,13,0.3333,830.9008,0.0135,0.016,0,0,1,0,0,0,0,2
2,14609,18.1035,13,0.4167,827.7335,0.0135,0.016,0,0,1,0,0,0,0,2
2,14610,18.1214,13,0.5,824.5926,0.0135,0.016,0,0,1,0,0,0,0,2
2,14611,18.1432,13,0.5833,821.4777,0.0135,0.016,0,0,1,0,0,0,0,2
2,14612,18.1682,13,0.6667,818.3888,0.0135,0.016,0,0,1,0,0,0,0,1
2,14613,18.1959,13,0.75,815.3256,0.0135,0.016,0,0,1,0,0,0,0,2
2,14614,18.2257,13,0.8333,812.2878,0.0135,0.016,0,0,1,0,0,0,0,2
2,14615,18.2572,13,0.9167,809.2753,0.0135,0.016,0,0,1,0,0,0,0,2
2,14616,18.2916,21,1,806.2878,0.0135,0.016,0,0,1,2,0,0,0,2
2,14617,18.3282,21,0.75,828.1376,0.0135,0.016,0,0,1,2,0,0,0,2
2,14618,18.3665,21,0.5,849.8057,0.0135,0.016,0,0,1,2,0,0,0,1
2,14619,18.464,21,0.25,871.2936,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,14620,18.6076,21,0,849.7083,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14621,19.4875,21,-0.25,830.436,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14622,20.2494,21,-0.5,813.2288,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14623,20.9434,21,-0.75,797.8654,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14624,21.5834,21,-1,784.1482,84.9247,0.016,0,0,1,2,0,0,0,1
2,14625,22.1812,21,-1.25,806.182,0.0135,0.016,0,0,1,2,0,0,0,1
2,14626,22.0582,21,-1.5,828.0327,0.0135,0.016,0,0,1,2,0,0,0,2
2,14627,22.058,21,-1.75,849.7016,0.0135,0.016,0,0,1,2,0,0,0,1
2,14628,22.1538,21,-2,871.1904,0.0135,0.016,0,0,1,4,0,0,0,1
2,14629,22.3246,21,-2.0833,917.3128,0.0135,0.016,0,0,1,4,0,0,0,1
2,14630,22.5539,21,-2.1667,963.0518,0.0135,0.016,0,0,1,4,0,0,0,1
2,14631,22.6333,21,-2.25,1008.4104,0.0135,0.016,0,0,1,4,0,0,0,1
2,14632,22.5954,21,-2.3333,1053.3918,0.0135,0.016,0,0,1,4,0,0,0,1
2,14633,22.466,21,-2.4167,1097.9992,0.0135,0.016,0,0,1,4,0,0,0,1
2,14634,22.2651,21,-2.5,1142.2357,0.0135,0.016,0,0,1,4,0,0,0,1
2,14635,22.0081,21,-2.5833,1186.1043,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14636,21.7073,21,-2.6667,1154.3438,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14637,21.3804,21,-2.75,1125.9865,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14638,21.0252,21,-2.8333,1100.6678,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14639,20.6478,21,-2.9167,1078.062,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14640,20.2527,21,-3,1057.8785,84.9247,0.016,0,0,1,4,0,0,0,1
2,14641,19.8434,21,-3.0833,1102.4486,0.0135,0.016,0,0,1,4,0,0,0,1
2,14642,19.4112,21,-3.1667,1146.6481,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14643,19.0679,21,-3.25,1119.1154,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14644,19.5079,21,-3.3333,1094.5329,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14645,19.8248,21,-3.4167,1072.5845,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14646,20.0709,21,-3.5,1052.9879,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14647,20.2606,21,-3.5833,1035.4912,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14648,20.4058,21,-3.6667,1019.8693,84.9247,0.016,0,0,1,4,0,0,0,1
2,14649,20.5161,21,-3.75,1064.7554,0.0135,0.016,0,0,1,4,0,0,0,1
2,14650,19.8975,21,-3.8333,1109.2684,0.0135,0.016,0,0,1,4,0,0,0,1
2,14651,19.4088,21,-3.9167,1153.4111,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14652,19.0213,21,-4,1125.1538,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14653,18.7234,21,-3.975,1099.9243,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14654,19.1866,21,-3.95,1077.3982,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14655,19.6426,21,-3.925,1057.2858,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14656,20.1148,21,-3.9,1039.3285,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14657,20.5992,21,-3.875,1023.2954,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14658,21.0935,21,-3.85,1008.9803,84.9247,0.016,0,0,1,4,0,0,0,1
2,14659,21.5959,21,-3.825,1053.957,0.0135,0.016,0,0,1,4,0,0,0,1
2,14660,21.4145,21,-3.8,1098.5597,0.0135,0.016,0,0,1,4,0,0,0,1
2,14661,21.3889,21,-3.775,1142.7915,0.0135,0.016,0,0,1,4,0,0,0,1
2,14662,21.4848,21,-3.75,1186.6556,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14663,21.6758,21,-3.725,1154.836,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14664,21.9358,21,-3.7,1126.4259,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,14665,22.2532,21,-3.8083,1077.5026,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,14666,22.616,21,-3.9167,1033.8215,84.9247,0.016,0,0,1,2,0,0,0,1
2,14667,22.7827,21,-4.025,1053.7792,0.0135,0.016,0,0,1,2,0,0,0,1
2,14668,22.8078,21,-4.1333,1073.571,0.0135,0.016,0,0,1,2,0,0,0,1
2,14669,22.7121,21,-4.2417,1093.1983,0.0135,0.016,0,0,1,2,0,0,0,1
2,14670,22.5221,21,-4.35,1112.6623,0.0135,0.016,0,0,1,2,0,0,0,1
2,14671,22.2583,21,-4.4583,1131.9645,0.0135,0.016,0,0.063,1,2,0,0,0,1
2,14672,21.9367,21,-4.5667,1082.4476,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,14673,21.5788,21,-4.675,1038.2366,84.9247,0.016,0,0,1,2,0,0,0,1
2,14674,21.1843,21,-4.7833,1058.1577,0.0135,0.016,0,0,1,2,0,0,0,1
2,14675,20.75,21,-4.8917,1077.9131,0.0135,0.016,0,0,1,2,0,0,0,1
2,14676,20.2943,21,-5,1097.5042,0.0135,0.016,0,0,1,0,0,0,0,1
2,14677,19.8216,21,-5.0083,1092.1201,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14678,19.3354,21,-5.0167,1023.3151,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14679,19.6626,21,-5.025,961.8828,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14680,19.8852,21,-5.0333,907.0331,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14681,20.0518,21,-5.0417,858.0608,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14682,20.1735,21,-5.05,814.3359,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14683,20.2599,21,-5.0583,775.2963,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14684,20.3185,21,-5.0667,740.4399,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14685,20.3552,21,-5.075,709.3185,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14686,20.3747,21,-5.0833,681.5318,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14687,20.3806,21,-5.0917,656.7225,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14688,20.3757,21,-5.1,634.5716,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14689,20.3624,21,-5.1083,614.7942,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14690,20.3425,21,-5.1167,597.1361,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14691,20.3303,21,-5.125,581.37,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14692,20.3238,21,-5.1333,567.2934,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14693,20.3217,21,-5.1417,554.7251,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14694,20.3232,21,-5.15,543.5035,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14695,20.3274,21,-5.1583,533.4843,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14696,20.3338,21,-5.1667,524.5387,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14697,20.342,21,-5.175,516.5517,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14698,20.3515,21,-5.1833,509.4205,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14699,20.3621,21,-5.1917,503.0534,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14700,20.3735,21,-5.2,497.3686,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14701,20.3856,21,-5.2,492.2929,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14702,20.3983,21,-5.2,487.7611,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14703,20.41,21,-5.2,483.7149,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14704,20.4212,21,-5.2,480.1023,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14705,20.4318,21,-5.2,476.8767,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14706,20.442,21,-5.2,473.9968,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14707,20.452,21,-5.2,471.4255,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14708,20.4616,21,-5.2,469.1297,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14709,20.4711,21,-5.2,467.0799,84.9247,1207.1087,0.7544,0.063,1,0,0,0,0,1
2,14710,20.4805,21,-5.2,465.2497,84.9247,689.8041,0.4311,0.063,1,0,0,0,0,1
2,14711,20.3167,21,-5.2,463.6157,84.9247,0.016,0,0,1,0,0,0,0,2
2,14712,19.9675,21,-5.2,463.5025,0.0135,0.016,0,0,1,0,0,0,0,2
2,14713,19.3876,21,-5.2083,463.3902,0.0135,0.016,0,0,1,0,0,0,0,2
2,14714,18.9352,21,-5.2167,463.2788,0.0135,0.016,0,0,1,0,0,0,0,2
2,14715,18.5794,21,-5.225,463.1684,0.0135,0.016,0,0,1,0,0,0,0,2
2,14716,18.2988,21,-5.2333,463.0589,0.0135,0.016,0,0,1,0,0,0,0,2
2,14717,18.0769,21,-5.2417,462.9503,0.0135,0.016,0,0,1,0,0,0,0,2
2,14718,17.9006,21,-5.25,462.8427,0.0135,0.016,0,0,1,0,0,0,0,2
2,14719,17.7599,21,-5.2583,462.7359,0.0135,0.016,0,0,1,0,0,0,0,2
2,14720,17.6469,21,-5.2667,462.63,0.0135,0.016,0,0,1,0,0,0,0,2
2,14721,17.5554,21,-5.275,462.5249,0.0135,0.016,0,0,1,0,0,0,0,2
2,14722,17.4807,21,-5.2833,462.4208,0.0135,0.016,0,0,1,0,0,0,0,2
2,14723,17.419,21,-5.2917,462.3175,0.0135,0.016,0,0,1,0,0,0,0,2
2,14724,17.3676,21,-5.3,462.2151,0.0135,0.016,0,0,1,0,0,0,0,2
2,14725,17.324,21,-5.3083,462.1135,0.0135,0.016,0,0,1,0,0,0,0,2
2,14726,17.2866,21,-5.3167,462.0128,0.0135,0.016,0,0,1,0,0,0,0,2
2,14727,17.2589,21,-5.325,461.9129,0.0135,0.016,0,0,1,0,0,0,0,2
2,14728,17.2388,21,-5.3333,461.8138,0.0135,0.016,0,0,1,0,0,0,0,2
2,14729,17.2245,21,-5.3417,461.7156,0.0135,0.016,0,0,1,0,0,0,0,2
2,14730,17.2149,21,-5.35,461.6182,0.0135,0.016,0,0,1,0,0,0,0,2
2,14731,17.2089,21,-5.3583,461.5216,0.0135,0.016,0,0,1,0,0,0,0,2
2,14732,17.2057,21,-5.3667,461.4258,0.0135,0.016,0,0,1,0,0,0,0,2
2,14733,17.2046,21,-5.375,461.3308,0.0135,0.016,0,0,1,0,0,0,0,2
2,14734,17.2053,21,-5.3833,461.2365,0.0135,0.016,0,0,1,0,0,0,0,2
2,14735,17.2074,21,-5.3917,461.1431,0.0135,0.016,0,0,1,0,0,0,0,2
2,14736,17.2105,21,-5.4,461.0505,0.0135,0.016,0,0,1,0,0,0,0,2
2,14737,17.2144,21,-5.4083,460.9586,0.0135,0.016,0,0,1,0,0,0,0,2
2,14738,17.219,21,-5.4167,460.8674,0.0135,0.016,0,0,1,0,0,0,0,2
2,14739,17.2184,21,-5.425,460.7771,0.0135,0.016,0,0,1,0,0,0,0,2
2,14740,17.2139,21,-5.4333,460.6875,0.0135,0.016,0,0,1,0,0,0,0,2
2,14741,17.2062,21,-5.4417,460.5986,0.0135,0.016,0,0,1,0,0,0,0,2
2,14742,17.196,21,-5.45,460.5105,0.0135,0.016,0,0,1,0,0,0,0,2
2,14743,17.1839,21,-5.4583,460.4231,0.0135,0.016,0,0,1,0,0,0,0,2
2,14744,17.1704,21,-5.4667,460.3364,0.0135,0.016,0,0,1,0,0,0,0,2
2,14745,17.1556,21,-5.475,460.2505,0.0135,0.016,0,0,1,0,0,0,0,2
2,14746,17.14,21,-5.4833,460.1652,0.0135,0.016,0,0,1,0,0,0,0,2
2,14747,17.1236,21,-5.4917,460.0807,0.0135,0.016,0,0,1,0,0,0,0,2
2,14748,17.1066,21,-5.5,459.9969,0.0135,0.016,0,0,1,0,0,0,0,2
2,14749,17.0893,21,-5.5083,459.9137,0.0135,0.016,0,0,1,0,0,0,0,2
2,14750,17.0715,21,-5.5167,459.8313,0.0135,0.016,0,0,1,0,0,0,0,2
2,14751,17.0539,21,-5.525,459.7496,0.0135,0.016,0,0,1,0,0,0,0,2
2,14752,17.0363,21,-5.5333,459.6685,0.0135,0.016,0,0,1,0,0,0,0,2
2,14753,17.0188,21,-5.5417,459.5881,0.0135,0.016,0,0,1,0,0,0,0,2
2,14754,17.0014,21,-5.55,459.5084,0.0135,0.016,0,0,1,0,0,0,0,2
2,14755,16.984,21,-5.5583,459.4293,0.0135,0.016,0,0,1,0,0,0,0,2
2,14756,16.9666,21,-5.5667,459.3509,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14757,16.9492,21,-5.575,458.3489,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14758,17.6369,21,-5.5833,457.4543,84.9247,0.016,0,0,1,0,0,0,0,2
2,14759,18.1517,21,-5.5917,457.3923,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,14760,17.8661,21,-5.6,456.6002,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14761,18.3524,21,-5.575,467.6718,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14762,18.7085,21,-5.55,477.557,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14763,18.9976,21,-5.525,486.3829,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14764,19.2329,21,-5.5,494.2632,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14765,19.4257,21,-5.475,501.299,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14766,19.5854,21,-5.45,507.581,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14767,19.7189,21,-5.425,513.1898,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14768,19.8319,21,-5.4,518.1976,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14769,19.9287,21,-5.375,522.6688,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14770,20.0129,21,-5.35,526.6609,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14771,20.0872,21,-5.325,530.2253,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14772,20.1537,21,-5.3,533.4077,84.9247,926.0855,0.5788,0.063,1,3,0,0,0,1
2,14773,20.2141,21,-5.1917,559.8066,84.9247,0.016,0,0,1,3,0,0,0,1
2,14774,19.973,21,-5.0833,596.1121,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,14775,19.4044,21,-4.975,615.7921,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14776,19.7056,21,-4.8667,633.3634,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14777,19.9427,21,-4.7583,649.0518,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14778,20.1559,21,-4.65,663.0592,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14779,20.3493,21,-4.5417,675.5656,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,14780,20.5274,21,-4.4333,686.7319,84.9247,0.016,0,0,1,3,0,0,0,1
2,14781,20.6936,21,-4.325,721.982,0.0135,0.016,0,0,1,3,0,0,0,1
2,14782,20.1505,21,-4.2167,756.939,0.0135,0.016,0,0,1,3,0,0,0,1
2,14783,19.7519,21,-4.1083,791.6053,0.0135,0.016,0,0,1,3,0,0,0,1
2,14784,19.466,13,-4,825.9833,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,14785,19.2679,13,-3.9167,797.4744,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,14786,19.8483,13,-3.8333,772.0204,84.9247,0.016,0,0,1,1,0,0,0,2
2,14787,20.2867,13,-3.75,781.7489,0.0135,0.016,0,0,1,1,0,0,0,2
2,14788,19.9478,13,-3.6667,791.3965,0.0135,0.016,0,0,1,1,0,0,0,2
2,14789,19.6893,13,-3.5833,800.9639,0.0135,0.016,0,0,1,1,0,0,0,2
2,14790,19.4933,13,-3.5,810.4517,0.0135,0.016,0,0,1,1,0,0,0,2
2,14791,19.3461,13,-3.4167,819.8607,0.0135,0.016,0,0,1,1,0,0,0,2
2,14792,19.2369,13,-3.3333,829.1914,0.0135,0.016,0,0,1,1,0,0,0,2
2,14793,19.1573,13,-3.25,838.4445,0.0135,0.016,0,0,1,1,0,0,0,2
2,14794,19.1008,13,-3.1667,847.6207,0.0135,0.016,0,0,1,1,0,0,0,1
2,14795,19.0623,13,-3.0833,856.7206,0.0135,0.016,0,0,1,1,0,0,0,1
2,14796,19.0379,13,-3,865.7448,0.0135,0.016,0,0,1,0,0,0,0,2
2,14797,19.0244,13,-2.9167,862.2878,0.0135,0.016,0,0,1,0,0,0,0,2
2,14798,19.0195,13,-2.8333,858.8595,0.0135,0.016,0,0,1,0,0,0,0,2
