episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,14799,18.9909,13,-2.75,855.4597,0.0135,0.016,0,0,1,0,0,0,0,2
2,14800,18.9438,13,-2.6667,852.0882,0.0135,0.016,0,0,1,0,0,0,0,2
2,14801,18.8823,13,-2.5833,848.7448,0.0135,0.016,0,0,1,0,0,0,0,2
2,14802,18.8094,13,-2.5,845.4291,0.0135,0.016,0,0,1,0,0,0,0,2
2,14803,18.7276,13,-2.4167,842.141,0.0135,0.016,0,0,1,0,0,0,0,2
2,14804,18.6388,13,-2.3333,838.8803,0.0135,0.016,0,0,1,0,0,0,0,2
2,14805,18.5445,13,-2.25,835.6466,0.0135,0.016,0,0,1,0,0,0,0,2
2,14806,18.4458,13,-2.1667,832.4399,0.0135,0.016,0,0,1,0,0,0,0,2
2,14807,18.3437,13,-2.0833,829.2598,0.0135,0.016,0,0,1,0,0,0,0,2
2,14808,18.2388,13,-2,826.1062,0.0135,0.016,0,0,1,0,0,0,0,2
2,14809,18.1317,13,-1.9167,822.9788,0.0135,0.016,0,0,1,0,0,0,0,2
2,14810,18.0227,13,-1.8333,819.8774,0.0135,0.016,0,0,1,0,0,0,0,2
2,14811,17.9414,13,-1.75,816.8018,0.0135,0.016,0,0,1,0,0,0,0,2
2,14812,17.8816,13,-1.6667,813.7517,0.0135,0.016,0,0,1,0,0,0,0,2
2,14813,17.8385,13,-1.5833,810.727,0.0135,0.016,0,0,1,0,0,0,0,2
2,14814,17.8085,13,-1.5,807.7275,0.0135,0.016,0,0,1,0,0,0,0,2
2,14815,17.7887,13,-1.4167,804.7529,0.0135,0.016,0,0,1,0,0,0,0,2
2,14816,17.7769,13,-1.3333,801.8031,0.0135,0.016,0,0,1,0,0,0,0,2
2,14817,17.7712,13,-1.25,798.8777,0.0135,0.016,0,0,1,0,0,0,0,2
2,14818,17.7704,13,-1.1667,795.9767,0.0135,0.016,0,0,1,0,0,0,0,2
2,14819,17.7733,13,-1.0833,793.0999,0.0135,0.016,0,0,1,0,0,0,0,2
2,14820,17.7792,13,-1,790.2469,0.0135,0.016,0,0,1,0,0,0,0,2
2,14821,17.7873,13,-0.9,787.4177,0.0135,0.016,0,0,1,0,0,0,0,2
2,14822,17.7973,13,-0.8,784.612,0.0135,0.016,0,0,1,0,0,0,0,2
2,14823,17.8049,13,-0.7,781.8296,0.0135,0.016,0,0,1,0,0,0,0,2
2,14824,17.8105,13,-0.6,779.0703,0.0135,0.016,0,0,1,0,0,0,0,2
2,14825,17.8147,13,-0.5,776.334,0.0135,0.016,0,0,1,0,0,0,0,2
2,14826,17.8177,13,-0.4,773.6205,0.0135,0.016,0,0,1,0,0,0,0,2
2,14827,17.8199,13,-0.3,770.9295,0.0135,0.016,0,0,1,0,0,0,0,2
2,14828,17.8213,13,-0.2,768.2609,0.0135,0.016,0,0,1,0,0,0,0,1
2,14829,17.8222,13,-0.1,765.6145,0.0135,0.016,0,0,1,0,0,0,0,2
2,14830,17.8227,13,0,762.9901,0.0135,0.016,0,0,1,0,0,0,0,2
2,14831,17.8228,13,0.1,760.3875,0.0135,0.016,0,0,1,0,0,0,0,2
2,14832,17.8227,13,0.2,757.8066,0.0135,0.016,0,0,1,3,0,0,0,2
2,14833,17.8223,13,0.3083,792.4656,0.0135,0.016,0,0,1,3,0,0,0,2
2,14834,17.8218,13,0.4167,826.8365,0.0135,0.016,0,0,1,3,0,0,0,2
2,14835,17.8243,13,0.525,860.9216,0.0135,0.016,0,0,1,3,0,0,0,2
2,14836,17.8291,13,0.6333,894.7233,0.0135,0.016,0,0,1,3,0,0,0,2
2,14837,17.8358,13,0.7417,928.2438,0.0135,0.016,0,0,1,3,0,0,0,2
2,14838,17.8451,13,0.85,961.4857,0.0135,0.016,0,0,1,3,0,0,0,2
2,14839,17.8564,13,0.9583,994.4511,0.0135,0.016,0,0,1,3,0,0,0,2
2,14840,17.8693,13,1.0667,1027.1425,0.0135,0.016,0,0,1,3,0,0,0,2
2,14841,17.8835,13,1.175,1059.5619,0.0135,0.016,0,0,1,3,0,0,0,1
2,14842,17.8987,13,1.2833,1091.7119,0.0135,0.016,0,0,1,3,0,0,0,1
2,14843,17.9146,13,1.3917,1123.5944,0.0135,0.016,0,0,1,3,0,0,0,1
2,14844,17.9312,13,1.5,1155.2119,0.0135,0.016,0,0.063,1,0,0,0,0,2
2,14845,17.9483,13,1.575,1079.6465,84.9247,0.016,0,0.063,1,0,0,0,0,2
2,14846,17.9653,13,1.65,1012.1781,84.9247,0.016,0,0,1,0,0,0,0,2
2,14847,17.9827,13,1.725,1007.5035,0.0135,0.016,0,0,1,0,0,0,0,2
2,14848,18.001,13,1.8,1002.8677,0.0135,0.016,0,0,1,0,0,0,0,2
2,14849,18.0193,13,1.875,998.2705,0.0135,0.016,0,0,1,0,0,0,0,2
2,14850,18.0378,13,1.95,993.7115,0.0135,0.016,0,0,1,0,0,0,0,2
2,14851,18.0564,13,2.025,989.1904,0.0135,0.016,0,0,1,0,0,0,0,2
2,14852,18.075,13,2.1,984.7069,0.0135,0.016,0,0,1,0,0,0,0,2
2,14853,18.0937,13,2.175,980.2607,0.0135,0.016,0,0,1,0,0,0,0,2
2,14854,18.1124,13,2.25,975.8514,0.0135,0.016,0,0,1,0,0,0,0,2
2,14855,18.1312,13,2.325,971.4788,0.0135,0.016,0,0,1,0,0,0,0,2
2,14856,18.15,13,2.4,967.1426,0.0135,0.016,0,0,1,0,0,0,0,2
2,14857,18.1689,13,2.45,962.8425,0.0135,0.016,0,0,1,0,0,0,0,2
2,14858,18.1877,13,2.5,958.5781,0.0135,0.016,0,0,1,0,0,0,0,2
2,14859,18.2076,13,2.55,954.3491,0.0135,0.016,0,0,1,0,0,0,0,2
2,14860,18.2282,13,2.6,950.1553,0.0135,0.016,0,0,1,0,0,0,0,2
2,14861,18.2495,13,2.65,945.9964,0.0135,0.016,0,0,1,0,0,0,0,2
2,14862,18.2712,13,2.7,941.8721,0.0135,0.016,0,0,1,0,0,0,0,2
2,14863,18.2933,13,2.75,937.7821,0.0135,0.016,0,0,1,0,0,0,0,2
2,14864,18.3156,13,2.8,933.726,0.0135,0.016,0,0,1,0,0,0,0,2
2,14865,18.3382,13,2.85,929.7037,0.0135,0.016,0,0,1,0,0,0,0,2
2,14866,18.3609,13,2.9,925.7149,0.0135,0.016,0,0,1,0,0,0,0,2
2,14867,18.3837,13,2.95,921.7592,0.0135,0.016,0,0,1,0,0,0,0,2
2,14868,18.4066,13,3,917.8364,0.0135,0.016,0,0,1,0,0,0,0,2
2,14869,18.4295,13,3.0833,913.9462,0.0135,0.016,0,0,1,0,0,0,0,2
2,14870,18.4525,13,3.1667,910.0884,0.0135,0.016,0,0,1,0,0,0,0,2
2,14871,18.4819,13,3.25,906.2627,0.0135,0.016,0,0,1,0,0,0,0,2
2,14872,18.5161,13,3.3333,902.4687,0.0135,0.016,0,0,1,0,0,0,0,2
2,14873,18.5542,13,3.4167,898.7064,0.0135,0.016,0,0,1,0,0,0,0,2
2,14874,18.5953,13,3.5,894.9753,0.0135,0.016,0,0,1,0,0,0,0,2
2,14875,18.6388,13,3.5833,891.2752,0.0135,0.016,0,0,1,0,0,0,0,2
2,14876,18.6841,13,3.6667,887.6059,0.0135,0.016,0,0,1,0,0,0,0,2
2,14877,18.7308,13,3.75,883.9671,0.0135,0.016,0,0,1,0,0,0,0,2
2,14878,18.7786,13,3.8333,880.3586,0.0135,0.016,0,0,1,0,0,0,0,2
2,14879,18.8273,13,3.9167,876.78,0.0135,0.016,0,0,1,0,0,0,0,2
2,14880,18.8767,13,4,873.2312,0.0135,0.016,0,0,1,0,0,0,0,2
2,14881,18.9266,13,4,869.712,0.0135,0.016,0,0,1,0,0,0,0,2
2,14882,18.977,13,4,866.222,0.0135,0.016,0,0,1,0,0,0,0,2
2,14883,19.0308,13,4,862.761,0.0135,0.016,0,0,1,0,0,0,0,2
2,14884,19.0874,13,4,859.3288,0.0135,0.016,0,0,1,0,0,0,0,2
2,14885,19.146,13,4,855.9251,0.0135,0.016,0,0,1,0,0,0,0,2
2,14886,19.2063,13,4,852.5498,0.0135,0.016,0,0,1,0,0,0,0,2
2,14887,19.2679,13,4,849.2025,0.0135,0.016,0,0,1,0,0,0,0,2
2,14888,19.3305,13,4,845.883,0.0135,0.016,0,0,1,0,0,0,0,2
2,14889,19.3939,13,4,842.5911,0.0135,0.016,0,0,1,0,0,0,0,2
2,14890,19.458,13,4,839.3266,0.0135,0.016,0,0,1,0,0,0,0,2
2,14891,19.5225,13,4,836.0893,0.0135,0.016,0,0,1,0,0,0,0,2
2,14892,19.5875,13,4,832.8789,0.0135,0.016,0,0,1,0,0,0,0,2
2,14893,19.6528,13,3.8333,829.6952,0.0135,0.016,0,0,1,0,0,0,0,2
2,14894,19.7185,13,3.6667,826.5379,0.0135,0.016,0,0,1,0,0,0,0,2
2,14895,19.7875,13,3.5,823.4069,0.0135,0.016,0,0,1,0,0,0,0,2
2,14896,19.8593,13,3.3333,820.3019,0.0135,0.016,0,0,1,0,0,0,0,2
2,14897,19.9331,13,3.1667,817.2228,0.0135,0.016,0,0,1,0,0,0,0,2
2,14898,20.0086,13,3,814.1692,0.0135,0.016,0,0,1,0,0,0,0,2
2,14899,20.0855,13,2.8333,811.1411,0.0135,0.016,0,0,1,0,0,0,0,2
2,14900,20.1634,13,2.6667,808.1381,0.0135,0.016,0,0,1,0,0,0,0,2
2,14901,20.2424,13,2.5,805.1601,0.0135,0.016,0,0,1,0,0,0,0,2
2,14902,20.3221,13,2.3333,802.2069,0.0135,0.016,0,0,1,0,0,0,0,2
2,14903,20.4026,13,2.1667,799.2782,0.0135,0.016,0,0,1,0,0,0,0,2
2,14904,20.4846,21,2,796.3739,0.0135,0.016,0,0,1,2,0,0,0,2
2,14905,20.5679,21,1.85,818.306,0.0135,0.016,0,0,1,2,0,0,0,2
2,14906,20.6522,21,1.7,840.0559,0.0135,0.016,0,0,1,2,0,0,0,1
2,14907,20.6499,21,1.55,861.6248,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,14908,20.5797,21,1.4,841.0756,84.9247,825.9988,0.5162,0.063,1,2,0,0,0,1
2,14909,21.1629,21,1.25,822.7283,84.9247,0.016,0,0,1,2,0,0,0,1
2,14910,21.2115,21,1.1,844.4414,0.0135,0.016,0,0,1,2,0,0,0,1
2,14911,20.8538,21,0.95,865.9739,0.0135,0.016,0,0,1,2,0,0,0,1
2,14912,20.5256,21,0.8,887.3274,0.0135,0.016,0,0,1,2,0,0,0,1
2,14913,20.2202,21,0.65,908.5033,0.0135,0.016,0,0,1,2,0,0,0,1
2,14914,19.9326,21,0.5,929.5031,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,14915,19.6585,21,0.35,901.6805,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14916,20.107,21,0.2,876.8392,84.9247,0.016,0,0,1,4,0,0,0,1
2,14917,20.3887,21,0.1833,922.9147,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14918,19.8684,21,0.1667,919.3557,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14919,20.1884,21,0.15,916.178,84.9247,0.016,0,0,1,4,0,0,0,1
2,14920,20.4234,21,0.1333,961.9264,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14921,19.9198,21,0.1167,954.1871,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14922,20.2526,21,0.1,947.2772,84.9247,0.016,0,0,1,4,0,0,0,1
2,14923,20.4975,21,0.0833,992.767,0.0135,0.016,0,0,1,4,0,0,0,1
2,14924,20.0022,21,0.0667,1037.8785,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14925,19.6228,21,0.05,1022.0008,84.9247,0.016,0,0,1,4,0,0,0,1
2,14926,20.0489,21,0.0333,1066.8692,0.0135,0.016,0,0,1,4,0,0,0,1
2,14927,19.6748,21,0.0167,1111.3645,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14928,19.39,21,0,1087.6126,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14929,19.887,21,-0.0833,1066.4057,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14930,20.2616,21,-0.1667,1047.4712,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14931,20.5903,21,-0.25,1030.5656,84.9247,1068.0757,0.6675,0.063,1,4,0,0,0,1
2,14932,20.8811,21,-0.3333,1015.4715,84.9247,0.016,0,0,1,4,0,0,0,1
2,14933,20.9082,21,-0.4167,1060.3942,0.0135,0.016,0,0,1,4,0,0,0,1
2,14934,20.4999,21,-0.5,1104.9434,0.0135,0.016,0,0,1,4,0,0,0,1
2,14935,20.213,21,-0.5833,1149.1221,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14936,20.0207,21,-0.6667,1121.3243,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14937,19.9076,21,-0.75,1096.5052,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14938,19.8487,21,-0.8333,1074.3454,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14939,20.5373,21,-0.9167,1054.5602,84.9247,249.0594,0.1557,0.063,1,4,0,0,0,1
2,14940,21.087,21,-1,1036.895,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14941,20.9585,21,-1.0417,1021.1226,84.9247,0.016,0,0,1,4,0,0,0,1
2,14942,21.5043,21,-1.0833,1065.9984,0.0135,0.016,0,0,1,4,0,0,0,1
2,14943,21.1947,21,-1.125,1110.5009,0.0135,0.016,0,0,1,4,0,0,0,1
2,14944,20.9242,21,-1.1667,1154.6335,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,14945,20.6841,21,-1.2083,1126.2451,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14946,20.4743,21,-1.25,1100.8987,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14947,20.2804,21,-1.2917,1078.2682,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,14948,20.0993,21,-1.3333,1058.0626,84.9247,0.016,0,0,1,4,0,0,0,1
2,14949,19.9281,21,-1.375,1102.6311,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,14950,19.7599,21,-1.4167,1079.815,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,14951,20.3081,21,-1.4583,1059.4437,84.9247,345.8738,0.2162,0.063,1,4,0,0,0,1
2,14952,20.6879,21,-1.5,1041.2552,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14953,20.4088,21,-1.625,1001.4581,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14954,20.7324,21,-1.75,965.9254,84.9247,0.016,0,0,1,2,0,0,0,1
2,14955,20.9524,21,-1.875,986.4477,0.0135,0.016,0,0,1,2,0,0,0,1
2,14956,20.4129,21,-2,1006.7994,0.0135,0.016,0,0,1,2,0,0,0,1
2,14957,19.9747,21,-2.125,1026.9818,0.0135,0.016,0,0,1,2,0,0,0,1
2,14958,19.6153,21,-2.25,1046.9965,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,14959,19.3172,21,-2.375,1006.5842,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14960,19.7796,21,-2.5,970.5022,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14961,20.103,21,-2.625,938.2865,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14962,20.3432,21,-2.75,909.5228,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14963,20.517,21,-2.875,883.8412,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,14964,20.6384,21,-3,860.9114,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,14965,20.7188,21,-3.0083,816.8811,84.9247,0.016,0,0,1,0,0,0,0,1
2,14966,20.7668,21,-3.0167,813.8304,0.0135,0.016,0,0,1,0,0,0,0,1
2,14967,20.1315,21,-3.025,810.8051,0.0135,0.016,0,0,1,0,0,0,0,2
2,14968,19.6637,21,-3.0333,807.8049,0.0135,0.016,0,0,1,0,0,0,0,2
2,14969,19.3263,21,-3.0417,804.8297,0.0135,0.016,0,0,1,0,0,0,0,2
2,14970,19.0907,21,-3.05,801.8792,0.0135,0.016,0,0,1,0,0,0,0,2
2,14971,18.9344,21,-3.0583,798.9532,0.0135,0.016,0,0,1,0,0,0,0,2
2,14972,18.8399,21,-3.0667,796.0516,0.0135,0.016,0,0,1,0,0,0,0,2
2,14973,18.7936,21,-3.075,793.1741,0.0135,0.016,0,0,1,0,0,0,0,2
2,14974,18.785,21,-3.0833,790.3205,0.0135,0.016,0,0,1,0,0,0,0,2
2,14975,18.8057,21,-3.0917,787.4907,0.0135,0.016,0,0,1,0,0,0,0,2
2,14976,18.8495,21,-3.1,784.6844,0.0135,0.016,0,0,1,0,0,0,0,2
2,14977,18.9112,21,-3.1167,781.9014,0.0135,0.016,0,0,1,0,0,0,0,2
2,14978,18.9869,21,-3.1333,779.1415,0.0135,0.016,0,0,1,0,0,0,0,2
2,14979,19.0122,21,-3.15,776.4046,0.0135,0.016,0,0,1,0,0,0,0,2
2,14980,18.9981,21,-3.1667,773.6905,0.0135,0.016,0,0,1,0,0,0,0,2
2,14981,18.9531,21,-3.1833,770.999,0.0135,0.016,0,0,1,0,0,0,0,2
2,14982,18.8841,21,-3.2,768.3298,0.0135,0.016,0,0,1,0,0,0,0,2
2,14983,18.7963,21,-3.2167,765.6828,0.0135,0.016,0,0,1,0,0,0,0,2
2,14984,18.6937,21,-3.2333,763.0578,0.0135,0.016,0,0,1,0,0,0,0,2
2,14985,18.5796,21,-3.25,760.4547,0.0135,0.016,0,0,1,0,0,0,0,2
2,14986,18.4563,21,-3.2667,757.8732,0.0135,0.016,0,0,1,0,0,0,0,2
2,14987,18.3258,21,-3.2833,755.3131,0.0135,0.016,0,0,1,0,0,0,0,2
2,14988,18.1896,21,-3.3,752.7744,0.0135,0.016,0,0,1,0,0,0,0,2
2,14989,18.0489,21,-3.3083,750.2567,0.0135,0.016,0,0,1,0,0,0,0,2
2,14990,17.9046,21,-3.3167,747.76,0.0135,0.016,0,0,1,0,0,0,0,2
2,14991,17.7917,21,-3.325,745.2841,0.0135,0.016,0,0,1,0,0,0,0,2
2,14992,17.7031,21,-3.3333,742.8287,0.0135,0.016,0,0,1,0,0,0,0,2
2,14993,17.6335,21,-3.3417,740.3938,0.0135,0.016,0,0,1,0,0,0,0,2
2,14994,17.5788,21,-3.35,737.9791,0.0135,0.016,0,0,1,0,0,0,0,2
2,14995,17.5356,21,-3.3583,735.5845,0.0135,0.016,0,0,1,0,0,0,0,2
2,14996,17.5013,21,-3.3667,733.2098,0.0135,0.016,0,0,1,0,0,0,0,2
2,14997,17.4741,21,-3.375,730.8548,0.0135,0.016,0,0,1,0,0,0,0,2
2,14998,17.4524,21,-3.3833,728.5194,0.0135,0.016,0,0,1,0,0,0,0,2
2,14999,17.4349,21,-3.3917,726.2035,0.0135,0.016,0,0,1,0,0,0,0,2
2,15000,17.4207,21,-3.4,723.9068,0.0135,0.016,0,0,1,0,0,0,0,2
2,15001,17.4091,21,-3.4167,721.6292,0.0135,0.016,0,0,1,0,0,0,0,2
2,15002,17.3995,21,-3.4333,719.3705,0.0135,0.016,0,0,1,0,0,0,0,2
2,15003,17.3868,21,-3.45,717.1306,0.0135,0.016,0,0,1,0,0,0,0,2
2,15004,17.3716,21,-3.4667,714.9094,0.0135,0.016,0,0,1,0,0,0,0,2
2,15005,17.3546,21,-3.4833,712.7066,0.0135,0.016,0,0,1,0,0,0,0,2
2,15006,17.3361,21,-3.5,710.5221,0.0135,0.016,0,0,1,0,0,0,0,2
2,15007,17.3164,21,-3.5167,708.3558,0.0135,0.016,0,0,1,0,0,0,0,2
2,15008,17.2957,21,-3.5333,706.2076,0.0135,0.016,0,0,1,0,0,0,0,2
2,15009,17.2744,21,-3.55,704.0771,0.0135,0.016,0,0,1,0,0,0,0,2
2,15010,17.2524,21,-3.5667,701.9644,0.0135,0.016,0,0,1,0,0,0,0,2
2,15011,17.2301,21,-3.5833,699.8693,0.0135,0.016,0,0,1,0,0,0,0,2
2,15012,17.2073,21,-3.6,697.7915,0.0135,0.016,0,0,1,0,0,0,0,2
2,15013,17.1842,21,-3.6083,695.7311,0.0135,0.016,0,0,1,0,0,0,0,2
2,15014,17.1609,21,-3.6167,693.6878,0.0135,0.016,0,0,1,0,0,0,0,2
2,15015,17.1446,21,-3.625,691.6615,0.0135,0.016,0,0,1,0,0,0,0,2
2,15016,17.1338,21,-3.6333,689.652,0.0135,0.016,0,0,1,0,0,0,0,2
2,15017,17.1272,21,-3.6417,687.6592,0.0135,0.016,0,0,1,0,0,0,0,2
2,15018,17.1239,21,-3.65,685.683,0.0135,0.016,0,0,1,0,0,0,0,2
2,15019,17.1232,21,-3.6583,683.7233,0.0135,0.016,0,0,1,0,0,0,0,2
2,15020,17.1245,21,-3.6667,681.7798,0.0135,0.016,0,0,1,0,0,0,0,2
2,15021,17.1274,21,-3.675,679.8525,0.0135,0.016,0,0,1,0,0,0,0,2
2,15022,17.1316,21,-3.6833,677.9412,0.0135,0.016,0,0,1,0,0,0,0,2
2,15023,17.1368,21,-3.6917,676.0459,0.0135,0.016,0,0,1,0,0,0,0,2
2,15024,17.1427,21,-3.7,674.1662,0.0135,0.016,0,0,1,0,0,0,0,2
2,15025,17.1493,21,-3.7667,672.3022,0.0135,0.016,0,0,1,0,0,0,0,2
2,15026,17.1564,21,-3.8333,670.4537,0.0135,0.016,0,0,1,0,0,0,0,2
2,15027,17.1596,21,-3.9,668.6206,0.0135,0.016,0,0,1,0,0,0,0,2
2,15028,17.1599,21,-3.9667,666.8027,0.0135,0.016,0,0,1,0,0,0,0,2
2,15029,17.1578,21,-4.0333,665,0.0135,0.016,0,0,1,0,0,0,0,2
2,15030,17.154,21,-4.1,663.2122,0.0135,0.016,0,0,1,0,0,0,0,2
2,15031,17.1487,21,-4.1667,661.4393,0.0135,0.016,0,0,1,0,0,0,0,2
2,15032,17.1424,21,-4.2333,659.6811,0.0135,0.016,0,0,1,0,0,0,0,2
2,15033,17.1352,21,-4.3,657.9376,0.0135,0.016,0,0,1,0,0,0,0,2
2,15034,17.1273,21,-4.3667,656.2085,0.0135,0.016,0,0,1,0,0,0,0,2
2,15035,17.1189,21,-4.4333,654.4938,0.0135,0.016,0,0,1,0,0,0,0,2
2,15036,17.11,21,-4.5,652.7934,0.0135,0.016,0,0,1,0,0,0,0,2
2,15037,17.1009,21,-4.4583,651.1072,0.0135,0.016,0,0,1,0,0,0,0,2
2,15038,17.0915,21,-4.4167,649.4349,0.0135,0.016,0,0,1,0,0,0,0,2
2,15039,17.0835,21,-4.375,647.7765,0.0135,0.016,0,0,1,0,0,0,0,2
2,15040,17.0767,21,-4.3333,646.132,0.0135,0.016,0,0,1,0,0,0,0,2
2,15041,17.0707,21,-4.2917,644.5011,0.0135,0.016,0,0,1,0,0,0,0,2
2,15042,17.0655,21,-4.25,642.8838,0.0135,0.016,0,0,1,0,0,0,0,2
2,15043,17.0607,21,-4.2083,641.2799,0.0135,0.016,0,0,1,0,0,0,0,2
2,15044,17.0564,21,-4.1667,639.6894,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15045,17.0524,21,-4.125,619.3636,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15046,17.7533,21,-4.0833,601.2158,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15047,18.2817,21,-4.0417,585.0126,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15048,18.7002,21,-4,570.5457,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15049,19.0313,21,-4.0667,569.4076,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15050,19.2937,21,-4.1333,568.3915,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15051,19.497,21,-4.2,567.4843,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15052,19.6541,21,-4.2667,566.6743,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15053,19.7747,21,-4.3333,565.9511,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15054,19.8667,21,-4.4,565.3054,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15055,19.9362,21,-4.4667,564.7289,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15056,19.9879,21,-4.5333,564.2141,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15057,20.0257,21,-4.6,563.7546,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15058,20.0525,21,-4.6667,563.3442,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15059,20.0706,21,-4.7333,562.9778,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15060,20.082,21,-4.8,562.6507,84.9247,0.016,0,0,1,3,0,0,0,1
2,15061,20.0879,21,-4.8167,598.9326,0.0135,0.016,0,0,1,3,0,0,0,1
2,15062,19.3853,21,-4.8333,634.9127,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,15063,18.8402,21,-4.85,650.4351,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15064,19.1376,21,-4.8667,664.2943,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15065,19.3507,21,-4.8833,676.6684,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15066,19.5241,21,-4.9,687.7165,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15067,19.6652,21,-4.9167,697.5809,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15068,19.781,21,-4.9333,706.3882,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15069,19.8771,21,-4.95,714.2518,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15070,19.9575,21,-4.9667,721.2728,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15071,20.0258,21,-4.9833,727.5415,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15072,20.0845,13,-5,733.1385,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15073,20.1357,13,-4.825,714.5782,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15074,20.181,13,-4.65,698.0067,84.9247,0.016,0,0,1,1,0,0,0,2
2,15075,20.2267,13,-4.475,708.3506,0.0135,0.016,0,0,1,1,0,0,0,2
2,15076,19.5694,13,-4.3,718.6086,0.0135,0.016,0,0,1,1,0,0,0,2
2,15077,19.0651,13,-4.125,728.7812,0.0135,0.016,0,0,1,1,0,0,0,2
2,15078,18.6799,13,-3.95,738.8693,0.0135,0.016,0,0,1,1,0,0,0,2
2,15079,18.3876,13,-3.775,748.8734,0.0135,0.016,0,0,1,1,0,0,0,2
2,15080,18.1676,13,-3.6,758.7944,0.0135,0.016,0,0,1,1,0,0,0,2
2,15081,18.004,13,-3.425,768.6329,0.0135,0.016,0,0,1,1,0,0,0,2
2,15082,17.8843,13,-3.25,778.3896,0.0135,0.016,0,0,1,1,0,0,0,1
2,15083,17.7989,13,-3.075,788.0651,0.0135,0.016,0,0,1,1,0,0,0,1
2,15084,17.7402,13,-2.9,797.6602,0.0135,0.016,0,0,1,0,0,0,0,2
2,15085,17.7024,13,-2.7167,794.7694,0.0135,0.016,0,0,1,0,0,0,0,2
2,15086,17.6808,13,-2.5333,791.9025,0.0135,0.016,0,0,1,0,0,0,0,2
2,15087,17.6735,13,-2.35,789.0595,0.0135,0.016,0,0,1,0,0,0,0,2
2,15088,17.6774,13,-2.1667,786.2402,0.0135,0.016,0,0,1,0,0,0,0,2
2,15089,17.6901,13,-1.9833,783.4443,0.0135,0.016,0,0,1,0,0,0,0,2
2,15090,17.7096,13,-1.8,780.6716,0.0135,0.016,0,0,1,0,0,0,0,2
2,15091,17.7345,13,-1.6167,777.922,0.0135,0.016,0,0,1,0,0,0,0,2
2,15092,17.7636,13,-1.4333,775.1952,0.0135,0.016,0,0,1,0,0,0,0,2
2,15093,17.796,13,-1.25,772.4911,0.0135,0.016,0,0,1,0,0,0,0,2
2,15094,17.831,13,-1.0667,769.8096,0.0135,0.016,0,0,1,0,0,0,0,2
2,15095,17.8681,13,-0.8833,767.1503,0.0135,0.016,0,0,1,0,0,0,0,2
2,15096,17.9067,13,-0.7,764.5131,0.0135,0.016,0,0,1,0,0,0,0,2
2,15097,17.9467,13,-0.5583,761.8978,0.0135,0.016,0,0,1,0,0,0,0,2
2,15098,17.9877,13,-0.4167,759.3043,0.0135,0.016,0,0,1,0,0,0,0,2
2,15099,18.0246,13,-0.275,756.7324,0.0135,0.016,0,0,1,0,0,0,0,2
2,15100,18.0582,13,-0.1333,754.1818,0.0135,0.016,0,0,1,0,0,0,0,2
2,15101,18.0894,13,0.0083,751.6525,0.0135,0.016,0,0,1,0,0,0,0,2
2,15102,18.1186,13,0.15,749.1442,0.0135,0.016,0,0,1,0,0,0,0,2
2,15103,18.1463,13,0.2917,746.6567,0.0135,0.016,0,0,1,0,0,0,0,2
2,15104,18.1729,13,0.4333,744.19,0.0135,0.016,0,0,1,0,0,0,0,2
2,15105,18.1986,13,0.575,741.7437,0.0135,0.016,0,0,1,0,0,0,0,2
2,15106,18.2236,13,0.7167,739.3178,0.0135,0.016,0,0,1,0,0,0,0,2
2,15107,18.2481,13,0.8583,736.912,0.0135,0.016,0,0,1,0,0,0,0,2
2,15108,18.2722,13,1,734.5263,0.0135,0.016,0,0,1,0,0,0,0,2
2,15109,18.2961,13,1,732.1604,0.0135,0.016,0,0,1,0,0,0,0,2
2,15110,18.3197,13,1,729.8142,0.0135,0.016,0,0,1,0,0,0,0,2
2,15111,18.3396,13,1,727.4874,0.0135,0.016,0,0,1,0,0,0,0,2
2,15112,18.3566,13,1,725.1801,0.0135,0.016,0,0,1,0,0,0,0,2
2,15113,18.3715,13,1,722.8919,0.0135,0.016,0,0,1,0,0,0,0,2
2,15114,18.3845,13,1,720.6227,0.0135,0.016,0,0,1,0,0,0,0,2
2,15115,18.3962,13,1,718.3724,0.0135,0.016,0,0,1,0,0,0,0,2
2,15116,18.4069,13,1,716.1409,0.0135,0.016,0,0,1,0,0,0,0,1
2,15117,18.4167,13,1,713.9278,0.0135,0.016,0,0,1,0,0,0,0,2
2,15118,18.4259,13,1,711.7332,0.0135,0.016,0,0,1,0,0,0,0,2
2,15119,18.4346,13,1,709.5568,0.0135,0.016,0,0,1,0,0,0,0,2
2,15120,18.4428,13,1,707.3986,0.0135,0.016,0,0,1,3,0,0,0,2
2,15121,18.4508,13,1.0833,742.4768,0.0135,0.016,0,0,1,3,0,0,0,2
2,15122,18.4586,13,1.1667,777.2633,0.0135,0.016,0,0,1,3,0,0,0,2
2,15123,18.464,13,1.25,811.7606,0.0135,0.016,0,0,1,3,0,0,0,2
2,15124,18.4676,13,1.3333,845.9711,0.0135,0.016,0,0,1,3,0,0,0,2
2,15125,18.4699,13,1.4167,879.897,0.0135,0.016,0,0,1,3,0,0,0,2
2,15126,18.4722,13,1.5,913.5409,0.0135,0.016,0,0,1,3,0,0,0,2
2,15127,18.4745,13,1.5833,946.905,0.0135,0.016,0,0,1,3,0,0,0,2
2,15128,18.4769,13,1.6667,979.9917,0.0135,0.016,0,0,1,3,0,0,0,2
2,15129,18.4794,13,1.75,1012.8033,0.0135,0.016,0,0,1,3,0,0,0,2
2,15130,18.4819,13,1.8333,1045.342,0.0135,0.016,0,0,1,3,0,0,0,1
2,15131,18.4844,13,1.9167,1077.6101,0.0135,0.016,0,0,1,3,0,0,0,1
2,15132,18.4869,13,2,1109.61,0.0135,0.016,0,0,1,0,0,0,0,2
2,15133,18.4895,13,2.0833,1104.1252,0.0135,0.016,0,0.063,1,0,0,0,0,2
2,15134,18.4921,13,2.1667,1034.0338,84.9247,0.016,0,0.063,1,0,0,0,0,2
2,15135,18.5458,13,2.25,971.453,84.9247,0.016,0,0,1,0,0,0,0,2
2,15136,18.6382,13,2.3333,967.117,0.0135,0.016,0,0,1,0,0,0,0,2
2,15137,18.7637,13,2.4167,962.817,0.0135,0.016,0,0,1,0,0,0,0,2
2,15138,18.9137,13,2.5,958.5528,0.0135,0.016,0,0,1,0,0,0,0,2
2,15139,19.0829,13,2.5833,954.3241,0.0135,0.016,0,0,1,0,0,0,0,2
2,15140,19.2671,13,2.6667,950.1305,0.0135,0.016,0,0,1,0,0,0,0,2
2,15141,19.4632,13,2.75,945.9718,0.0135,0.016,0,0,1,0,0,0,0,2
2,15142,19.6686,13,2.8333,941.8477,0.0135,0.016,0,0,1,0,0,0,0,2
2,15143,19.8815,13,2.9167,937.7579,0.0135,0.016,0,0,1,0,0,0,0,2
2,15144,20.1002,13,3,933.702,0.0135,0.016,0,0,1,0,0,0,0,2
2,15145,20.3238,13,3.0167,929.6799,0.0135,0.016,0,0,1,0,0,0,0,2
2,15146,20.5511,13,3.0333,925.6913,0.0135,0.016,0,0,1,0,0,0,0,2
2,15147,20.6811,13,3.05,921.7358,0.0135,0.016,0,0,1,0,0,0,0,2
2,15148,20.7351,13,3.0667,917.8132,0.0135,0.016,0,0,1,0,0,0,0,2
2,15149,20.7299,13,3.0833,913.9232,0.0135,0.016,0,0,1,0,0,0,0,2
2,15150,20.6783,13,3.1,910.0656,0.0135,0.016,0,0,1,0,0,0,0,2
2,15151,20.5904,13,3.1167,906.24,0.0135,0.016,0,0,1,0,0,0,0,2
2,15152,20.4742,13,3.1333,902.4463,0.0135,0.016,0,0,1,0,0,0,0,2
2,15153,20.3357,13,3.15,898.6841,0.0135,0.016,0,0,1,0,0,0,0,2
2,15154,20.1796,13,3.1667,894.9532,0.0135,0.016,0,0,1,0,0,0,0,2
2,15155,20.0099,13,3.1833,891.2533,0.0135,0.016,0,0,1,0,0,0,0,2
2,15156,19.8292,13,3.2,887.5842,0.0135,0.016,0,0,1,0,0,0,0,2
2,15157,19.6398,13,3.1833,883.9456,0.0135,0.016,0,0,1,0,0,0,0,2
2,15158,19.4437,13,3.1667,880.3372,0.0135,0.016,0,0,1,0,0,0,0,2
2,15159,19.2882,13,3.15,876.7588,0.0135,0.016,0,0,1,0,0,0,0,2
2,15160,19.1645,13,3.1333,873.2102,0.0135,0.016,0,0,1,0,0,0,0,2
2,15161,19.0655,13,3.1167,869.6912,0.0135,0.016,0,0,1,0,0,0,0,2
2,15162,18.9857,13,3.1,866.2013,0.0135,0.016,0,0,1,0,0,0,0,2
2,15163,18.9207,13,3.0833,862.7405,0.0135,0.016,0,0,1,0,0,0,0,2
2,15164,18.8674,13,3.0667,859.3085,0.0135,0.016,0,0,1,0,0,0,0,2
2,15165,18.8229,13,3.05,855.905,0.0135,0.016,0,0,1,0,0,0,0,2
2,15166,18.7855,13,3.0333,852.5298,0.0135,0.016,0,0,1,0,0,0,0,2
2,15167,18.7534,13,3.0167,849.1827,0.0135,0.016,0,0,1,0,0,0,0,2
2,15168,18.7255,13,3,845.8634,0.0135,0.016,0,0,1,0,0,0,0,2
2,15169,18.7007,13,3,842.5717,0.0135,0.016,0,0,1,0,0,0,0,2
2,15170,18.6785,13,3,839.3073,0.0135,0.016,0,0,1,0,0,0,0,2
2,15171,18.6582,13,3,836.0701,0.0135,0.016,0,0,1,0,0,0,0,2
2,15172,18.6394,13,3,832.8599,0.0135,0.016,0,0,1,0,0,0,0,2
2,15173,18.6217,13,3,829.6763,0.0135,0.016,0,0,1,0,0,0,0,2
2,15174,18.6049,13,3,826.5192,0.0135,0.016,0,0,1,0,0,0,0,2
2,15175,18.5887,13,3,823.3884,0.0135,0.016,0,0,1,0,0,0,0,2
2,15176,18.5729,13,3,820.2836,0.0135,0.016,0,0,1,0,0,0,0,2
2,15177,18.5574,13,3,817.2046,0.0135,0.016,0,0,1,0,0,0,0,2
2,15178,18.5421,13,3,814.1512,0.0135,0.016,0,0,1,0,0,0,0,2
2,15179,18.5269,13,3,811.1232,0.0135,0.016,0,0,1,0,0,0,0,2
2,15180,18.5118,13,3,808.1203,0.0135,0.016,0,0,1,0,0,0,0,2
2,15181,18.4968,13,2.8333,805.1425,0.0135,0.016,0,0,1,0,0,0,0,2
2,15182,18.4818,13,2.6667,802.1894,0.0135,0.016,0,0,1,0,0,0,0,2
2,15183,18.5056,13,2.5,799.2609,0.0135,0.016,0,0,1,0,0,0,0,2
2,15184,18.5598,13,2.3333,796.3567,0.0135,0.016,0,0,1,0,0,0,0,2
2,15185,18.6377,13,2.1667,793.4766,0.0135,0.016,0,0,1,0,0,0,0,2
2,15186,18.7342,13,2,790.6205,0.0135,0.016,0,0,1,0,0,0,0,2
2,15187,18.8452,13,1.8333,787.7882,0.0135,0.016,0,0,1,0,0,0,0,2
2,15188,18.9676,13,1.6667,784.9794,0.0135,0.016,0,0,1,0,0,0,0,2
2,15189,19.0992,13,1.5,782.194,0.0135,0.016,0,0,1,0,0,0,0,2
2,15190,19.238,13,1.3333,779.4317,0.0135,0.016,0,0,1,0,0,0,0,2
2,15191,19.3825,13,1.1667,776.6924,0.0135,0.016,0,0,1,0,0,0,0,2
2,15192,19.5326,21,1,773.9759,0.0135,0.016,0,0,1,2,0,0,0,2
2,15193,19.6873,21,0.9167,796.0943,0.0135,0.016,0,0,1,2,0,0,0,2
2,15194,19.8456,21,0.8333,818.0288,0.0135,0.016,0,0,1,2,0,0,0,1
2,15195,19.9027,21,0.75,839.781,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15196,19.8806,21,0.6667,821.5724,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15197,20.5018,21,0.5833,805.3149,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15198,20.9236,21,0.5,790.7995,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15199,21.2134,21,0.4167,777.8394,84.9247,0.016,0,0,1,2,0,0,0,1
2,15200,21.3985,21,0.3333,799.9257,0.0135,0.016,0,0,1,2,0,0,0,1
2,15201,20.8017,21,0.25,821.8284,0.0135,0.016,0,0,1,2,0,0,0,1
2,15202,20.2895,21,0.1667,843.5489,0.0135,0.016,0,0,1,2,0,0,0,2
2,15203,19.8432,21,0.0833,865.0889,0.0135,0.016,0,0,1,2,0,0,0,1
2,15204,19.4479,21,0,886.4497,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15205,19.0924,21,-0.1667,886.798,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15206,19.482,21,-0.3333,887.109,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15207,19.7714,21,-0.5,887.3866,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15208,20.0063,21,-0.6667,887.6345,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15209,20.1974,21,-0.8333,887.8558,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15210,20.3542,21,-1,888.0535,84.9247,0.016,0,0,1,4,0,0,0,1
2,15211,20.484,21,-1.1667,934.0357,0.0135,0.016,0,0,1,4,0,0,0,1
2,15212,19.8917,21,-1.3333,979.6356,0.0135,0.016,0,0,1,4,0,0,0,1
2,15213,19.4344,21,-1.5,1024.8563,0.0135,0.016,0,0,1,4,0,0,0,1
2,15214,19.0822,21,-1.6667,1069.701,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15215,18.812,21,-1.8333,1050.4134,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15216,19.3175,21,-2,1033.1925,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15217,19.6965,21,-2.0833,1017.8169,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15218,20.002,21,-2.1667,1004.0888,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15219,20.2541,21,-2.25,991.8318,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15220,20.4642,21,-2.3333,980.8881,84.9247,0.016,0,0,1,4,0,0,0,1
2,15221,20.6413,21,-2.4167,1026.0984,0.0135,0.016,0,0,1,4,0,0,0,1
2,15222,20.0929,21,-2.5,1070.9327,0.0135,0.016,0,0,1,4,0,0,0,1
2,15223,19.6754,21,-2.5833,1115.3943,0.0135,0.016,0,0,1,4,0,0,0,1
2,15224,19.3598,21,-2.6667,1159.4861,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15225,19.1237,21,-2.75,1130.5778,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15226,19.6605,21,-2.8333,1104.7671,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15227,20.0696,21,-2.9167,1081.7221,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15228,20.4042,21,-3,1061.1464,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15229,20.6794,21,-3,1042.7754,84.9247,0.016,0,0,1,4,0,0,0,1
2,15230,20.9078,21,-3,1087.4711,0.0135,0.016,0,0,1,4,0,0,0,1
2,15231,20.3943,21,-3,1131.7952,0.0135,0.016,0,0,1,4,0,0,0,1
2,15232,19.9969,21,-3,1175.7506,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15233,19.69,21,-3,1145.0995,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15234,19.4621,21,-3,1117.7328,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15235,19.2851,21,-3,1093.2984,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15236,19.853,21,-3,1071.4823,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15237,20.28,21,-3,1052.0038,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15238,20.6218,21,-3,1034.6126,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15239,20.8958,21,-3,1019.0848,84.9247,0.016,0,0,1,4,0,0,0,1
2,15240,21.1164,21,-3,1063.9775,0.0135,0.016,0,0,1,2,0,0,0,1
2,15241,20.5969,21,-3,1083.6845,0.0135,0.016,0,0,1,2,0,0,0,1
2,15242,20.1949,21,-3,1103.2276,0.0135,0.016,0,0,1,2,0,0,0,1
2,15243,19.8709,21,-3,1122.6082,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15244,19.6076,21,-3,1074.0939,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15245,20.1033,21,-3,1030.7781,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15246,20.4601,21,-3,992.1036,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15247,20.7335,21,-3,957.5733,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15248,20.9404,21,-3,926.7429,84.9247,0.016,0,0,1,2,0,0,0,1
2,15249,21.0951,21,-3,947.5911,0.0135,0.016,0,0,1,2,0,0,0,1
2,15250,20.5084,21,-3,968.2659,0.0135,0.016,0,0,1,2,0,0,0,1
2,15251,20.0403,21,-3,988.7687,0.0135,0.016,0,0,1,2,0,0,0,1
2,15252,19.6645,21,-3,1009.1011,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15253,19.3607,21,-3.0083,949.1919,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15254,19.8257,21,-3.0167,895.7021,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15255,20.151,21,-3.025,847.9439,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15256,20.3925,21,-3.0333,805.3031,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15257,20.5672,21,-3.0417,767.2313,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15258,20.6895,21,-3.05,733.2391,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15259,20.7703,21,-3.0583,702.8893,84.9247,0.016,0,0,1,0,0,0,0,1
2,15260,20.8186,21,-3.0667,700.7864,0.0135,0.016,0,0,1,0,0,0,0,1
2,15261,20.1381,21,-3.075,698.7011,0.0135,0.016,0,0,1,0,0,0,0,2
2,15262,19.5895,21,-3.0833,696.6331,0.0135,0.016,0,0,1,0,0,0,0,2
2,15263,19.1434,21,-3.0917,694.5823,0.0135,0.016,0,0,1,0,0,0,0,2
2,15264,18.7772,21,-3.1,692.5485,0.0135,0.016,0,0,1,0,0,0,0,2
2,15265,18.4732,21,-3.1167,690.5317,0.0135,0.016,0,0,1,0,0,0,0,2
2,15266,18.2175,21,-3.1333,688.5316,0.0135,0.016,0,0,1,0,0,0,0,2
2,15267,18.0212,21,-3.15,686.5481,0.0135,0.016,0,0,1,0,0,0,0,2
2,15268,17.871,21,-3.1667,684.5812,0.0135,0.016,0,0,1,0,0,0,0,2
2,15269,17.7568,21,-3.1833,682.6306,0.0135,0.016,0,0,1,0,0,0,0,2
2,15270,17.6706,21,-3.2,680.6962,0.0135,0.016,0,0,1,0,0,0,0,2
2,15271,17.6063,21,-3.2167,678.7779,0.0135,0.016,0,0,1,0,0,0,0,2
2,15272,17.559,21,-3.2333,676.8756,0.0135,0.016,0,0,1,0,0,0,0,2
2,15273,17.525,21,-3.25,674.989,0.0135,0.016,0,0,1,0,0,0,0,2
2,15274,17.5013,21,-3.2667,673.1182,0.0135,0.016,0,0,1,0,0,0,0,2
2,15275,17.4857,21,-3.2833,671.2629,0.0135,0.016,0,0,1,0,0,0,0,2
2,15276,17.4764,21,-3.3,669.4231,0.0135,0.016,0,0,1,0,0,0,0,2
2,15277,17.4721,21,-3.3083,667.5985,0.0135,0.016,0,0,1,0,0,0,0,2
2,15278,17.4716,21,-3.3167,665.7891,0.0135,0.016,0,0,1,0,0,0,0,2
2,15279,17.4728,21,-3.325,663.9948,0.0135,0.016,0,0,1,0,0,0,0,2
2,15280,17.4754,21,-3.3333,662.2154,0.0135,0.016,0,0,1,0,0,0,0,2
2,15281,17.4791,21,-3.3417,660.4508,0.0135,0.016,0,0,1,0,0,0,0,2
2,15282,17.4837,21,-3.35,658.7008,0.0135,0.016,0,0,1,0,0,0,0,2
2,15283,17.4889,21,-3.3583,656.9654,0.0135,0.016,0,0,1,0,0,0,0,2
2,15284,17.4947,21,-3.3667,655.2444,0.0135,0.016,0,0,1,0,0,0,0,2
2,15285,17.5009,21,-3.375,653.5378,0.0135,0.016,0,0,1,0,0,0,0,2
2,15286,17.5074,21,-3.3833,651.8453,0.0135,0.016,0,0,1,0,0,0,0,2
2,15287,17.5142,21,-3.3917,650.1669,0.0135,0.016,0,0,1,0,0,0,0,2
2,15288,17.5213,21,-3.4,648.5025,0.0135,0.016,0,0,1,0,0,0,0,2
2,15289,17.5285,21,-3.4167,646.8519,0.0135,0.016,0,0,1,0,0,0,0,2
2,15290,17.5359,21,-3.4333,645.215,0.0135,0.016,0,0,1,0,0,0,0,2
2,15291,17.5341,21,-3.45,643.5918,0.0135,0.016,0,0,1,0,0,0,0,2
2,15292,17.5252,21,-3.4667,641.982,0.0135,0.016,0,0,1,0,0,0,0,2
2,15293,17.5108,21,-3.4833,640.3856,0.0135,0.016,0,0,1,0,0,0,0,2
2,15294,17.4919,21,-3.5,638.8025,0.0135,0.016,0,0,1,0,0,0,0,2
2,15295,17.4697,21,-3.5167,637.2326,0.0135,0.016,0,0,1,0,0,0,0,2
2,15296,17.4448,21,-3.5333,635.6757,0.0135,0.016,0,0,1,0,0,0,0,2
2,15297,17.4179,21,-3.55,634.1318,0.0135,0.016,0,0,1,0,0,0,0,2
2,15298,17.3892,21,-3.5667,632.6007,0.0135,0.016,0,0,1,0,0,0,0,2
2,15299,17.3593,21,-3.5833,631.0823,0.0135,0.016,0,0,1,0,0,0,0,2
2,15300,17.3284,21,-3.6,629.5766,0.0135,0.016,0,0,1,0,0,0,0,2
2,15301,17.2966,21,-3.6083,628.0833,0.0135,0.016,0,0,1,0,0,0,0,2
2,15302,17.2642,21,-3.6167,626.6025,0.0135,0.016,0,0,1,0,0,0,0,2
2,15303,17.2375,21,-3.625,625.1341,0.0135,0.016,0,0,1,0,0,0,0,2
2,15304,17.2155,21,-3.6333,623.6778,0.0135,0.016,0,0,1,0,0,0,0,2
2,15305,17.1969,21,-3.6417,622.2336,0.0135,0.016,0,0,1,0,0,0,0,2
2,15306,17.1811,21,-3.65,620.8014,0.0135,0.016,0,0,1,0,0,0,0,2
2,15307,17.1674,21,-3.6583,619.3812,0.0135,0.016,0,0,1,0,0,0,0,2
2,15308,17.1554,21,-3.6667,617.9727,0.0135,0.016,0,0,1,0,0,0,0,2
2,15309,17.1447,21,-3.675,616.576,0.0135,0.016,0,0,1,0,0,0,0,2
2,15310,17.135,21,-3.6833,615.1909,0.0135,0.016,0,0,1,0,0,0,0,2
2,15311,17.1261,21,-3.6917,613.8173,0.0135,0.016,0,0,1,0,0,0,0,2
2,15312,17.1178,21,-3.7,612.4551,0.0135,0.016,0,0,1,0,0,0,0,2
2,15313,17.11,21,-3.7167,611.1043,0.0135,0.016,0,0,1,0,0,0,0,2
2,15314,17.1026,21,-3.7333,609.7646,0.0135,0.016,0,0,1,0,0,0,0,2
2,15315,17.0969,21,-3.75,608.4362,0.0135,0.016,0,0,1,0,0,0,0,2
2,15316,17.0926,21,-3.7667,607.1187,0.0135,0.016,0,0,1,0,0,0,0,2
2,15317,17.0894,21,-3.7833,605.8122,0.0135,0.016,0,0,1,0,0,0,0,2
2,15318,17.0871,21,-3.8,604.5166,0.0135,0.016,0,0,1,0,0,0,0,2
2,15319,17.0854,21,-3.8167,603.2318,0.0135,0.016,0,0,1,0,0,0,0,2
2,15320,17.0843,21,-3.8333,601.9576,0.0135,0.016,0,0,1,0,0,0,0,2
2,15321,17.0835,21,-3.85,600.6941,0.0135,0.016,0,0,1,0,0,0,0,2
2,15322,17.0831,21,-3.8667,599.441,0.0135,0.016,0,0,1,0,0,0,0,2
2,15323,17.083,21,-3.8833,598.1984,0.0135,0.016,0,0,1,0,0,0,0,2
2,15324,17.083,21,-3.9,596.9661,0.0135,0.016,0,0,1,0,0,0,0,2
2,15325,17.0832,21,-3.9083,595.744,0.0135,0.016,0,0,1,0,0,0,0,2
2,15326,17.0836,21,-3.9167,594.5321,0.0135,0.016,0,0,1,0,0,0,0,2
2,15327,17.0822,21,-3.925,593.3303,0.0135,0.016,0,0,1,0,0,0,0,2
2,15328,17.0794,21,-3.9333,592.1385,0.0135,0.016,0,0,1,0,0,0,0,2
2,15329,17.0755,21,-3.9417,590.9565,0.0135,0.016,0,0,1,0,0,0,0,2
2,15330,17.0708,21,-3.95,589.7845,0.0135,0.016,0,0,1,0,0,0,0,2
2,15331,17.0655,21,-3.9583,588.6221,0.0135,0.016,0,0,1,0,0,0,0,2
2,15332,17.0596,21,-3.9667,587.4694,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15333,17.0533,21,-3.975,572.7392,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15334,17.7515,21,-3.9833,559.5874,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15335,18.2766,21,-3.9917,547.8448,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15336,18.6915,21,-4,537.3604,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15337,19.0187,21,-4.0667,539.7783,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15338,19.2771,21,-4.1333,541.9371,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15339,19.4774,21,-4.2,543.8645,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15340,19.6323,21,-4.2667,545.5855,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15341,19.7515,21,-4.3333,547.122,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15342,19.8425,21,-4.4,548.4939,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15343,19.9114,21,-4.4667,549.7188,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15344,19.9629,21,-4.5333,550.8124,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15345,20.0007,21,-4.6,551.7888,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15346,20.0277,21,-4.6667,552.6606,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15347,20.0462,21,-4.7333,553.439,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15348,20.0581,21,-4.8,554.134,84.9247,290.8203,0.1818,0.063,1,3,0,0,0,1
2,15349,20.0646,21,-4.7333,578.3121,84.9247,0.016,0,0,1,3,0,0,0,1
2,15350,19.4906,21,-4.6667,614.4637,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,15351,18.9228,21,-4.6,632.1773,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15352,19.2076,21,-4.5333,647.9928,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15353,19.4151,21,-4.4667,662.1137,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15354,19.5885,21,-4.4,674.7214,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15355,19.734,21,-4.3333,685.9782,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15356,19.8577,21,-4.2667,696.0288,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15357,19.9643,21,-4.2,705.0025,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15358,20.0574,21,-4.1333,713.0146,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15359,20.1401,21,-4.0667,720.1681,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15360,20.2145,21,-4,726.5552,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15361,20.2825,21,-3.8833,708.7003,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15362,20.3455,21,-3.7667,692.7586,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15363,20.4473,21,-3.65,678.5251,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15364,20.5784,21,-3.5333,665.8168,84.9247,0.016,0,0,1,1,0,0,0,1
2,15365,20.7326,21,-3.4167,676.4284,0.0135,0.016,0,0,1,1,0,0,0,1
2,15366,20.2049,21,-3.3,686.9518,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,15367,19.8444,21,-3.1833,673.3405,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15368,20.3289,21,-3.0667,661.1877,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15369,20.7363,21,-2.95,650.3372,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15370,21.1093,21,-2.8333,640.6493,84.9247,0.016,0,0,1,1,0,0,0,1
2,15371,21.4547,21,-2.7167,651.4701,0.0135,0.016,0,0,1,1,0,0,0,1
2,15372,21.0835,21,-2.6,662.2011,0.0135,0.016,0,0,1,0,0,0,0,2
2,15373,20.8458,21,-2.45,660.4366,0.0135,0.016,0,0,1,0,0,0,0,2
2,15374,20.7122,21,-2.3,658.6867,0.0135,0.016,0,0,1,0,0,0,0,2
2,15375,20.5755,21,-2.15,656.9515,0.0135,0.016,0,0,1,0,0,0,0,2
2,15376,20.4364,21,-2,655.2306,0.0135,0.016,0,0,1,0,0,0,0,2
2,15377,20.2953,21,-1.85,653.5241,0.0135,0.016,0,0,1,0,0,0,0,2
2,15378,20.1525,21,-1.7,651.8317,0.0135,0.016,0,0,1,0,0,0,0,2
2,15379,20.0084,21,-1.55,650.1534,0.0135,0.016,0,0,1,0,0,0,0,2
2,15380,19.8631,21,-1.4,648.4891,0.0135,0.016,0,0,1,0,0,0,0,2
2,15381,19.7167,21,-1.25,646.8386,0.0135,0.016,0,0,1,0,0,0,0,2
2,15382,19.5696,21,-1.1,645.2019,0.0135,0.016,0,0,1,0,0,0,0,2
2,15383,19.4216,21,-0.95,643.5787,0.0135,0.016,0,0,1,0,0,0,0,2
2,15384,19.273,21,-0.8,641.9691,0.0135,0.016,0,0,1,0,0,0,0,2
2,15385,19.1237,21,-0.5667,640.3728,0.0135,0.016,0,0,1,0,0,0,0,2
2,15386,18.9738,21,-0.3333,638.7898,0.0135,0.016,0,0,1,0,0,0,0,2
2,15387,18.8501,21,-0.1,637.22,0.0135,0.016,0,0,1,0,0,0,0,2
2,15388,18.7467,21,0.1333,635.6632,0.0135,0.016,0,0,1,0,0,0,0,2
2,15389,18.6591,21,0.3667,634.1194,0.0135,0.016,0,0,1,0,0,0,0,2
2,15390,18.5839,21,0.6,632.5884,0.0135,0.016,0,0,1,0,0,0,0,2
2,15391,18.5181,21,0.8333,631.0701,0.0135,0.016,0,0,1,0,0,0,0,2
2,15392,18.4599,21,1.0667,629.5645,0.0135,0.016,0,0,1,0,0,0,0,2
2,15393,18.4073,21,1.3,628.0713,0.0135,0.016,0,0,1,0,0,0,0,2
2,15394,18.3593,21,1.5333,626.5906,0.0135,0.016,0,0,1,0,0,0,0,2
2,15395,18.3147,21,1.7667,625.1222,0.0135,0.016,0,0,1,0,0,0,0,2
2,15396,18.2727,21,2,623.6661,0.0135,0.016,0,0,1,0,0,0,0,2
2,15397,18.2328,21,2.0833,622.222,0.0135,0.016,0,0,1,0,0,0,0,2
2,15398,18.1946,21,2.1667,620.7899,0.0135,0.016,0,0,1,0,0,0,0,2
2,15399,18.1686,21,2.25,619.3698,0.0135,0.016,0,0,1,0,0,0,0,2
2,15400,18.1523,21,2.3333,617.9614,0.0135,0.016,0,0,1,0,0,0,0,2
2,15401,18.1436,21,2.4167,616.5648,0.0135,0.016,0,0,1,0,0,0,0,2
2,15402,18.1407,21,2.5,615.1797,0.0135,0.016,0,0,1,0,0,0,0,2
2,15403,18.1423,21,2.5833,613.8062,0.0135,0.016,0,0,1,0,0,0,0,2
2,15404,18.1476,21,2.6667,612.4441,0.0135,0.016,0,0,1,0,0,0,0,1
2,15405,18.1556,21,2.75,611.0934,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15406,18.1658,21,2.8333,593.8318,84.9247,0.016,0,0,1,0,0,0,0,2
2,15407,18.8819,21,2.9167,592.6358,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15408,18.7422,21,3,577.352,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15409,19.3457,21,3.0833,599.0422,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15410,19.8019,21,3.1667,618.4082,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15411,20.1669,21,3.25,635.6991,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15412,20.4594,21,3.3333,651.1373,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15413,20.6949,21,3.4167,664.9212,84.9247,0.016,0,0,1,3,0,0,0,1
2,15414,20.8869,21,3.5,700.3526,0.0135,0.016,0,0,1,3,0,0,0,1
2,15415,20.3454,21,3.5833,735.4894,0.0135,0.016,0,0,1,3,0,0,0,1
2,15416,19.9279,21,3.6667,770.3341,0.0135,0.016,0,0,1,3,0,0,0,1
2,15417,19.607,21,3.75,804.889,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,15418,19.3612,21,3.8333,802.198,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15419,19.8855,21,3.9167,799.7953,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15420,20.2793,21,4,797.6501,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15421,20.5967,21,4.0833,760.3984,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15422,20.853,21,4.1667,727.1384,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15423,21.0584,21,4.25,697.4422,84.9247,0.016,0,0,1,0,0,0,0,1
2,15424,21.2238,21,4.3333,695.3847,0.0135,0.016,0,0,1,0,0,0,0,1
2,15425,20.6579,21,4.4167,693.3442,0.0135,0.016,0,0,1,0,0,0,0,2
2,15426,20.2185,21,4.5,691.3208,0.0135,0.016,0,0,1,0,0,0,0,2
2,15427,19.8776,21,4.5833,689.3141,0.0135,0.016,0,0,1,0,0,0,0,2
2,15428,19.6133,21,4.6667,687.3242,0.0135,0.016,0,0,1,0,0,0,0,2
2,15429,19.4087,21,4.75,685.3508,0.0135,0.016,0,0,1,0,0,0,0,2
2,15430,19.2506,21,4.8333,683.3938,0.0135,0.016,0,0,1,0,0,0,0,2
2,15431,19.1287,21,4.9167,681.4531,0.0135,0.016,0,0,1,0,0,0,0,2
2,15432,19.0349,21,5,679.5285,0.0135,0.016,0,0,1,0,0,0,0,2
2,15433,18.9631,21,5.0917,677.6199,0.0135,0.016,0,0,1,0,0,0,0,2
2,15434,18.9084,21,5.1833,675.7272,0.0135,0.016,0,0,1,0,0,0,0,2
2,15435,18.8727,21,5.275,673.8502,0.0135,0.016,0,0,1,0,0,0,0,2
2,15436,18.8519,21,5.3667,671.9888,0.0135,0.016,0,0,1,0,0,0,0,2
2,15437,18.8427,21,5.4583,670.1429,0.0135,0.016,0,0,1,0,0,0,0,2
2,15438,18.8425,21,5.55,668.3124,0.0135,0.016,0,0,1,0,0,0,0,2
2,15439,18.8493,21,5.6417,666.4971,0.0135,0.016,0,0,1,0,0,0,0,2
2,15440,18.8617,21,5.7333,664.6969,0.0135,0.016,0,0,1,0,0,0,0,2
2,15441,18.8783,21,5.825,662.9116,0.0135,0.016,0,0,1,0,0,0,0,2
2,15442,18.8982,21,5.9167,661.1412,0.0135,0.016,0,0,1,0,0,0,0,2
2,15443,18.9208,21,6.0083,659.3855,0.0135,0.016,0,0,1,0,0,0,0,2
2,15444,18.9454,21,6.1,657.6444,0.0135,0.016,0,0,1,0,0,0,0,2
2,15445,18.9716,21,6.1083,655.9178,0.0135,0.016,0,0,1,0,0,0,0,2
2,15446,18.999,21,6.1167,654.2055,0.0135,0.016,0,0,1,0,0,0,0,2
2,15447,19.0179,21,6.125,652.5075,0.0135,0.016,0,0,1,0,0,0,0,2
2,15448,19.0299,21,6.1333,650.8236,0.0135,0.016,0,0,1,0,0,0,0,2
2,15449,19.0367,21,6.1417,649.1537,0.0135,0.016,0,0,1,0,0,0,0,2
2,15450,19.0394,21,6.15,647.4977,0.0135,0.016,0,0,1,0,0,0,0,2
2,15451,19.0387,21,6.1583,645.8555,0.0135,0.016,0,0,1,0,0,0,0,2
2,15452,19.0355,21,6.1667,644.2269,0.0135,0.016,0,0,1,0,0,0,0,2
2,15453,19.0302,21,6.175,642.6119,0.0135,0.016,0,0,1,0,0,0,0,2
2,15454,19.0232,21,6.1833,641.0102,0.0135,0.016,0,0,1,0,0,0,0,2
2,15455,19.015,21,6.1917,639.4219,0.0135,0.016,0,0,1,0,0,0,0,2
2,15456,19.0057,21,6.2,637.8469,0.0135,0.016,0,0,1,0,0,0,0,2
2,15457,18.9955,21,6.1083,636.2849,0.0135,0.016,0,0,1,0,0,0,0,2
2,15458,18.9847,21,6.0167,634.7359,0.0135,0.016,0,0,1,0,0,0,0,2
2,15459,19.0459,21,5.925,633.1997,0.0135,0.016,0,0,1,0,0,0,0,2
2,15460,19.1635,21,5.8333,631.6764,0.0135,0.016,0,0,1,0,0,0,0,2
2,15461,19.3251,21,5.7417,630.1657,0.0135,0.016,0,0,1,0,0,0,0,2
2,15462,19.5211,21,5.65,628.6676,0.0135,0.016,0,0,1,0,0,0,0,2
2,15463,19.744,21,5.5583,627.1819,0.0135,0.016,0,0,1,0,0,0,0,2
2,15464,19.9881,21,5.4667,625.7086,0.0135,0.016,0,0,1,0,0,0,0,2
2,15465,20.2488,21,5.375,624.2476,0.0135,0.016,0,0,1,0,0,0,0,2
2,15466,20.5227,21,5.2833,622.7986,0.0135,0.016,0,0,1,0,0,0,0,2
2,15467,20.8069,21,5.1917,621.3618,0.0135,0.016,0,0,1,0,0,0,0,2
2,15468,21.0993,21,5.1,619.9369,0.0135,0.016,0,0,1,0,0,0,0,2
2,15469,21.3983,21,4.9667,618.5238,0.0135,0.016,0,0,1,0,0,0,0,2
2,15470,21.7027,21,4.8333,617.1225,0.0135,0.016,0,0,1,0,0,0,0,2
2,15471,21.8752,21,4.7,615.7328,0.0135,0.016,0,0,1,0,0,0,0,2
2,15472,21.945,21,4.5667,614.3547,0.0135,0.016,0,0,1,0,0,0,0,2
2,15473,21.9345,21,4.4333,612.9881,0.0135,0.016,0,0,1,0,0,0,0,2
2,15474,21.8612,21,4.3,611.6328,0.0135,0.016,0,0,1,0,0,0,0,2
2,15475,21.7389,21,4.1667,610.2888,0.0135,0.016,0,0,1,0,0,0,0,2
2,15476,21.5783,21,4.0333,608.9559,0.0135,0.016,0,0,1,0,0,0,0,1
2,15477,21.3877,21,3.9,607.6342,0.0135,0.016,0,0,1,0,0,0,0,1
2,15478,21.1736,21,3.7667,606.3234,0.0135,0.016,0,0,1,0,0,0,0,2
2,15479,20.941,21,3.6333,605.0235,0.0135,0.016,0,0,1,0,0,0,0,1
2,15480,20.6949,21,3.5,603.7345,0.0135,0.016,0,0,1,2,0,0,0,1
2,15481,20.4382,21,3.3583,627.2685,0.0135,0.016,0,0,1,2,0,0,0,1
2,15482,20.1729,21,3.2167,650.6069,0.0135,0.016,0,0,1,2,0,0,0,1
2,15483,19.9493,21,3.075,673.7512,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15484,19.7581,21,2.9333,673.3331,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15485,20.3018,21,2.7917,672.9599,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15486,20.7094,21,2.65,672.6267,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15487,21.0352,21,2.5083,672.3292,84.9247,0.016,0,0,1,2,0,0,0,1
2,15488,21.2959,21,2.3667,695.2928,0.0135,0.016,0,0,1,2,0,0,0,1
2,15489,20.8081,21,2.225,718.0655,0.0135,0.016,0,0,1,2,0,0,0,1
2,15490,20.4301,21,2.0833,740.6489,0.0135,0.016,0,0,1,2,0,0,0,2
2,15491,20.1376,21,1.9417,763.0444,0.0135,0.016,0,0,1,2,0,0,0,1
2,15492,19.9117,21,1.8,785.2538,0.0135,0.016,0,0,1,4,0,0,0,1
2,15493,19.7376,21,1.6333,832.0908,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15494,19.604,21,1.4667,838.2638,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15495,20.2127,21,1.3,843.7754,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15496,20.6736,21,1.1333,848.6963,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15497,21.0441,21,0.9667,853.09,84.9247,0.016,0,0,1,4,0,0,0,1
2,15498,21.3425,21,0.8,899.363,0.0135,0.016,0,0,1,4,0,0,0,1
2,15499,20.8882,21,0.6333,945.2512,0.0135,0.016,0,0,1,4,0,0,0,1
2,15500,20.5391,21,0.4667,990.7578,0.0135,0.016,0,0,1,4,0,0,0,1
2,15501,20.2719,21,0.3,1035.886,0.0135,0.016,0,0,1,4,0,0,0,1
2,15502,20.0685,21,0.1333,1080.639,0.0135,0.016,0,0,1,4,0,0,0,1
2,15503,19.9148,21,-0.0333,1125.0198,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15504,19.7999,21,-0.2,1099.8047,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15505,20.4228,21,-0.2833,1077.2914,84.9247,932.2954,0.5827,0.063,1,4,0,0,0,1
2,15506,20.895,21,-0.3667,1057.1905,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15507,21.0115,21,-0.45,1039.2434,84.9247,0.016,0,0,1,4,0,0,0,1
2,15508,21.4438,21,-0.5333,1083.9685,0.0135,0.016,0,0,1,4,0,0,0,1
2,15509,21.1182,21,-0.6167,1128.3216,0.0135,0.016,0,0,1,4,0,0,0,1
2,15510,20.9007,21,-0.7,1172.306,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15511,20.7677,21,-0.7833,1142.024,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15512,20.7043,21,-0.8667,1114.9868,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15513,20.6894,21,-0.95,1090.8467,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15514,20.7132,21,-1.0333,1069.2933,84.9247,0.016,0,0,1,4,0,0,0,1
2,15515,20.7673,21,-1.1167,1113.7684,0.0135,0.016,0,0,1,4,0,0,0,1
2,15516,20.8469,21,-1.2,1157.8738,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15517,20.9458,21,-1.1917,1129.1382,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15518,21.0571,21,-1.1833,1103.4818,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15519,21.0834,21,-1.175,1080.5745,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15520,21.0462,21,-1.1667,1060.1218,84.9247,0.016,0,0,1,4,0,0,0,1
2,15521,20.9587,21,-1.1583,1104.6732,0.0135,0.016,0,0,1,4,0,0,0,1
2,15522,20.8291,21,-1.15,1148.8542,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15523,20.6676,21,-1.1417,1121.0851,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15524,20.4855,21,-1.1333,1096.2916,84.9247,0.016,0,0.063,1,4,0,0,0,1
