episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,15525,20.2833,21,-1.125,1074.1547,84.9247,0.016,0,0,1,4,0,0,0,1
2,15526,20.0654,21,-1.1167,1118.5895,0.0135,0.016,0,0,1,4,0,0,0,1
2,15527,19.8287,21,-1.1083,1162.6548,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,15528,19.583,21,-1.1,1133.4069,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15529,20.0414,21,-1.1,1083.7355,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15530,20.3198,21,-1.1,1039.3865,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15531,20.5511,21,-1.1,999.7897,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15532,20.7421,21,-1.1,964.4357,84.9247,0.016,0,0,1,2,0,0,0,1
2,15533,20.9015,21,-1.1,984.9704,0.0135,0.016,0,0,1,2,0,0,0,1
2,15534,20.3361,21,-1.1,1005.3344,0.0135,0.016,0,0,1,2,0,0,0,1
2,15535,19.9025,21,-1.1,1025.5291,0.0135,0.016,0,0,1,2,0,0,0,1
2,15536,19.5717,21,-1.1,1045.5558,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15537,19.321,21,-1.1,1005.2979,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15538,19.8441,21,-1.1,969.3537,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15539,20.2396,21,-1.1,937.261,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15540,20.5609,21,-1.1,908.6072,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15541,20.8229,21,-1.1167,859.4662,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15542,21.0383,21,-1.1333,815.5907,84.9247,0.016,0,0,1,0,0,0,0,1
2,15543,21.1927,21,-1.15,812.5508,0.0135,0.016,0,0,1,0,0,0,0,1
2,15544,20.5997,21,-1.1667,809.5361,0.0135,0.016,0,0,1,0,0,0,0,2
2,15545,20.1203,21,-1.1833,806.5464,0.0135,0.016,0,0,1,0,0,0,0,2
2,15546,19.7294,21,-1.2,803.5817,0.0135,0.016,0,0,1,0,0,0,0,2
2,15547,19.4072,21,-1.2167,800.6415,0.0135,0.016,0,0,1,0,0,0,0,2
2,15548,19.1387,21,-1.2333,797.7259,0.0135,0.016,0,0,1,0,0,0,0,2
2,15549,18.9118,21,-1.25,794.8345,0.0135,0.016,0,0,1,0,0,0,0,2
2,15550,18.7173,21,-1.2667,791.9671,0.0135,0.016,0,0,1,0,0,0,0,2
2,15551,18.548,21,-1.2833,789.1235,0.0135,0.016,0,0,1,0,0,0,0,2
2,15552,18.3983,21,-1.3,786.3037,0.0135,0.016,0,0,1,0,0,0,0,2
2,15553,18.2638,21,-1.3083,783.5072,0.0135,0.016,0,0,1,0,0,0,0,2
2,15554,18.141,21,-1.3167,780.734,0.0135,0.016,0,0,1,0,0,0,0,2
2,15555,18.0468,21,-1.325,777.9839,0.0135,0.016,0,0,1,0,0,0,0,2
2,15556,17.9748,21,-1.3333,775.2566,0.0135,0.016,0,0,1,0,0,0,0,2
2,15557,17.9201,21,-1.3417,772.552,0.0135,0.016,0,0,1,0,0,0,0,2
2,15558,17.8788,21,-1.35,769.8699,0.0135,0.016,0,0,1,0,0,0,0,2
2,15559,17.8481,21,-1.3583,767.2101,0.0135,0.016,0,0,1,0,0,0,0,2
2,15560,17.8255,21,-1.3667,764.5725,0.0135,0.016,0,0,1,0,0,0,0,2
2,15561,17.8094,21,-1.375,761.9567,0.0135,0.016,0,0,1,0,0,0,0,2
2,15562,17.7982,21,-1.3833,759.3627,0.0135,0.016,0,0,1,0,0,0,0,2
2,15563,17.7909,21,-1.3917,756.7903,0.0135,0.016,0,0,1,0,0,0,0,2
2,15564,17.7867,21,-1.4,754.2393,0.0135,0.016,0,0,1,0,0,0,0,2
2,15565,17.7848,21,-1.4083,751.7095,0.0135,0.016,0,0,1,0,0,0,0,2
2,15566,17.7848,21,-1.4167,749.2007,0.0135,0.016,0,0,1,0,0,0,0,2
2,15567,17.7818,21,-1.425,746.7127,0.0135,0.016,0,0,1,0,0,0,0,2
2,15568,17.7763,21,-1.4333,744.2455,0.0135,0.016,0,0,1,0,0,0,0,2
2,15569,17.769,21,-1.4417,741.7988,0.0135,0.016,0,0,1,0,0,0,0,2
2,15570,17.7602,21,-1.45,739.3724,0.0135,0.016,0,0,1,0,0,0,0,2
2,15571,17.7503,21,-1.4583,736.9662,0.0135,0.016,0,0,1,0,0,0,0,2
2,15572,17.7394,21,-1.4667,734.58,0.0135,0.016,0,0,1,0,0,0,0,2
2,15573,17.7279,21,-1.475,732.2137,0.0135,0.016,0,0,1,0,0,0,0,2
2,15574,17.7159,21,-1.4833,729.867,0.0135,0.016,0,0,1,0,0,0,0,2
2,15575,17.7034,21,-1.4917,727.5398,0.0135,0.016,0,0,1,0,0,0,0,2
2,15576,17.6905,21,-1.5,725.232,0.0135,0.016,0,0,1,0,0,0,0,2
2,15577,17.6774,21,-1.5083,722.9434,0.0135,0.016,0,0,1,0,0,0,0,2
2,15578,17.6641,21,-1.5167,720.6738,0.0135,0.016,0,0,1,0,0,0,0,2
2,15579,17.6552,21,-1.525,718.4231,0.0135,0.016,0,0,1,0,0,0,0,2
2,15580,17.6496,21,-1.5333,716.1911,0.0135,0.016,0,0,1,0,0,0,0,2
2,15581,17.6467,21,-1.5417,713.9777,0.0135,0.016,0,0,1,0,0,0,0,2
2,15582,17.6458,21,-1.55,711.7826,0.0135,0.016,0,0,1,0,0,0,0,2
2,15583,17.6466,21,-1.5583,709.6058,0.0135,0.016,0,0,1,0,0,0,0,2
2,15584,17.6487,21,-1.5667,707.4472,0.0135,0.016,0,0,1,0,0,0,0,2
2,15585,17.6518,21,-1.575,705.3064,0.0135,0.016,0,0,1,0,0,0,0,2
2,15586,17.6556,21,-1.5833,703.1835,0.0135,0.016,0,0,1,0,0,0,0,2
2,15587,17.6601,21,-1.5917,701.0782,0.0135,0.016,0,0,1,0,0,0,0,2
2,15588,17.6651,21,-1.6,698.9904,0.0135,0.016,0,0,1,0,0,0,0,2
2,15589,17.6704,21,-1.6167,696.92,0.0135,0.016,0,0,1,0,0,0,0,2
2,15590,17.6761,21,-1.6333,694.8668,0.0135,0.016,0,0,1,0,0,0,0,2
2,15591,17.6772,21,-1.65,692.8307,0.0135,0.016,0,0,1,0,0,0,0,2
2,15592,17.6746,21,-1.6667,690.8115,0.0135,0.016,0,0,1,0,0,0,0,2
2,15593,17.6693,21,-1.6833,688.8091,0.0135,0.016,0,0,1,0,0,0,0,2
2,15594,17.6618,21,-1.7,686.8233,0.0135,0.016,0,0,1,0,0,0,0,2
2,15595,17.6525,21,-1.7167,684.8541,0.0135,0.016,0,0,1,0,0,0,0,2
2,15596,17.642,21,-1.7333,682.9012,0.0135,0.016,0,0,1,0,0,0,0,2
2,15597,17.6303,21,-1.75,680.9646,0.0135,0.016,0,0,1,0,0,0,0,2
2,15598,17.6179,21,-1.7667,679.0441,0.0135,0.016,0,0,1,0,0,0,0,2
2,15599,17.6048,21,-1.7833,677.1395,0.0135,0.016,0,0,1,0,0,0,0,2
2,15600,17.5912,21,-1.8,675.2508,0.0135,0.016,0,0,1,0,0,0,0,2
2,15601,17.5772,21,-1.8083,673.3778,0.0135,0.016,0,0,1,0,0,0,0,2
2,15602,17.5629,21,-1.8167,671.5204,0.0135,0.016,0,0,1,0,0,0,0,2
2,15603,17.5517,21,-1.825,669.6784,0.0135,0.016,0,0,1,0,0,0,0,2
2,15604,17.5431,21,-1.8333,667.8517,0.0135,0.016,0,0,1,0,0,0,0,2
2,15605,17.5363,21,-1.8417,666.0402,0.0135,0.016,0,0,1,0,0,0,0,2
2,15606,17.5311,21,-1.85,664.2438,0.0135,0.016,0,0,1,0,0,0,0,2
2,15607,17.527,21,-1.8583,662.4623,0.0135,0.016,0,0,1,0,0,0,0,2
2,15608,17.5239,21,-1.8667,660.6956,0.0135,0.016,0,0,1,0,0,0,0,2
2,15609,17.5215,21,-1.875,658.9436,0.0135,0.016,0,0,1,0,0,0,0,2
2,15610,17.5196,21,-1.8833,657.2062,0.0135,0.016,0,0,1,0,0,0,0,2
2,15611,17.5182,21,-1.8917,655.4832,0.0135,0.016,0,0,1,0,0,0,0,2
2,15612,17.5172,21,-1.9,653.7746,0.0135,0.016,0,0,1,0,0,0,0,2
2,15613,17.5164,21,-1.9083,652.0802,0.0135,0.016,0,0,1,0,0,0,0,2
2,15614,17.5159,21,-1.9167,650.3998,0.0135,0.016,0,0,1,0,0,0,0,2
2,15615,17.513,21,-1.925,648.7334,0.0135,0.016,0,0,1,0,0,0,0,2
2,15616,17.5082,21,-1.9333,647.0809,0.0135,0.016,0,0,1,0,0,0,0,2
2,15617,17.5021,21,-1.9417,645.4422,0.0135,0.016,0,0,1,0,0,0,0,2
2,15618,17.4948,21,-1.95,643.817,0.0135,0.016,0,0,1,0,0,0,0,2
2,15619,17.4867,21,-1.9583,642.2054,0.0135,0.016,0,0,1,0,0,0,0,2
2,15620,17.4779,21,-1.9667,640.6071,0.0135,0.016,0,0,1,0,0,0,0,1
2,15621,17.4686,21,-1.975,639.0222,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15622,17.4588,21,-1.9833,618.7679,84.9247,0.016,0,0,1,0,0,0,0,2
2,15623,18.1535,21,-1.9917,617.3646,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15624,17.9901,21,-2,599.431,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15625,18.5694,21,-2,595.1978,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15626,19.0002,21,-2,591.4183,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15627,19.349,21,-2,588.0437,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15628,19.6321,21,-2,585.0307,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15629,19.8637,21,-2,582.3405,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15630,20.0548,21,-2,579.9387,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15631,20.214,21,-2,577.7941,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15632,20.3482,21,-2,575.8794,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15633,20.4628,21,-2,574.1699,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15634,20.5619,21,-2,572.6435,84.9247,0.016,0,0,1,1,0,0,0,1
2,15635,20.649,21,-2,584.0299,0.0135,0.016,0,0,1,1,0,0,0,1
2,15636,20.0244,21,-2,595.3216,0.0135,0.016,0,0,1,3,0,0,0,1
2,15637,19.5446,21,-1.9,631.3317,0.0135,0.016,0,0,1,3,0,0,0,1
2,15638,19.1777,21,-1.8,667.0425,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,15639,18.8934,21,-1.7,679.1221,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15640,19.3861,21,-1.6,689.9074,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15641,19.7525,21,-1.5,699.5369,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15642,20.0458,21,-1.4,708.1347,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15643,20.2806,21,-1.3,715.8112,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,15644,20.4696,21,-1.2,722.6651,84.9247,0.016,0,0,1,3,0,0,0,1
2,15645,20.6225,21,-1.1,757.6164,0.0135,0.016,0,0,1,3,0,0,0,1
2,15646,20.0469,21,-1,792.277,0.0135,531.329,0.3321,0.063,1,3,0,0,0,1
2,15647,19.6004,21,-0.9,790.9374,84.9247,0.016,0,0,1,3,0,0,0,1
2,15648,19.5008,21,-0.8,825.321,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,15649,19.1796,21,-0.65,796.8831,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15650,19.6448,21,-0.5,771.4924,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15651,19.9842,21,-0.35,748.8223,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15652,20.251,21,-0.2,728.5815,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15653,20.4597,21,-0.05,710.5095,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15654,20.6229,21,0.1,694.3739,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15655,20.7502,21,0.25,679.9673,84.9247,0.016,0,0,1,1,0,0,0,1
2,15656,20.8494,21,0.4,690.4613,0.0135,0.016,0,0,1,1,0,0,0,1
2,15657,20.2247,21,0.55,700.868,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,15658,19.7343,21,0.7,685.7656,84.9247,0.016,0,0,1,1,0,0,0,1
2,15659,20.0669,21,0.85,696.2113,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,15660,19.6067,21,1,681.6079,84.9247,0.016,0,0,1,0,0,0,0,2
2,15661,19.9619,21,1.175,679.682,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15662,19.5203,21,1.35,655.0709,84.9247,0.016,0,0,1,0,0,0,0,2
2,15663,19.9498,21,1.525,653.3657,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15664,19.6272,21,1.7,631.5745,84.9247,0.016,0,0,1,0,0,0,0,2
2,15665,20.1465,21,1.875,630.0647,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15666,19.8974,21,2.05,610.7702,84.9247,0.016,0,0,1,0,0,0,0,2
2,15667,20.4723,21,2.225,609.4334,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15668,20.2688,21,2.4,592.3497,84.9247,0.016,0,0,1,0,0,0,0,2
2,15669,20.8782,21,2.575,591.166,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15670,20.7032,21,2.75,576.0397,84.9247,0.016,0,0,1,0,0,0,0,2
2,15671,21.3343,21,2.925,574.9916,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15672,21.1773,21,3.1,561.5984,84.9247,0.016,0,0,1,0,0,0,0,2
2,15673,21.8222,21,3.2583,560.6704,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15674,21.6768,21,3.4167,548.8118,84.9247,0.016,0,0,1,0,0,0,0,2
2,15675,22.2723,21,3.575,547.9902,0.0135,0.016,0,0,1,0,0,0,0,1
2,15676,22.0305,21,3.7333,547.1753,0.0135,0.016,0,0,1,0,0,0,0,2
2,15677,21.8424,21,3.8917,546.3673,0.0135,0.016,0,0,1,0,0,0,0,2
2,15678,21.696,21,4.05,545.566,0.0135,0.016,0,0,1,0,0,0,0,2
2,15679,21.5822,21,4.2083,544.7713,0.0135,0.016,0,0,1,0,0,0,0,2
2,15680,21.4937,21,4.3667,543.9833,0.0135,0.016,0,0,1,0,0,0,0,2
2,15681,21.4249,21,4.525,543.2018,0.0135,0.016,0,0,1,0,0,0,0,2
2,15682,21.3714,21,4.6833,542.4268,0.0135,0.016,0,0,1,0,0,0,0,2
2,15683,21.3299,21,4.8417,541.6582,0.0135,0.016,0,0,1,0,0,0,0,2
2,15684,21.2977,21,5,540.8961,0.0135,0.016,0,0,1,0,0,0,0,2
2,15685,21.2727,21,5.1667,540.1403,0.0135,0.016,0,0,1,0,0,0,0,2
2,15686,21.2534,21,5.3333,539.3907,0.0135,0.016,0,0,1,0,0,0,0,2
2,15687,21.2802,21,5.5,538.6474,0.0135,0.016,0,0,1,0,0,0,0,2
2,15688,21.3431,21,5.6667,537.9103,0.0135,0.016,0,0,1,0,0,0,0,2
2,15689,21.4342,21,5.8333,537.1793,0.0135,0.016,0,0,1,0,0,0,0,2
2,15690,21.5475,21,6,536.4544,0.0135,0.016,0,0,1,0,0,0,0,2
2,15691,21.678,21,6.1667,535.7355,0.0135,0.016,0,0,1,0,0,0,0,2
2,15692,21.8221,21,6.3333,535.0226,0.0135,0.016,0,0,1,0,0,0,0,1
2,15693,21.9769,21,6.5,534.3156,0.0135,0.016,0,0,1,0,0,0,0,1
2,15694,22.1401,21,6.6667,533.6145,0.0135,0.016,0,0,1,0,0,0,0,2
2,15695,22.31,21,6.8333,532.9192,0.0135,0.016,0,0,1,0,0,0,0,2
2,15696,22.4851,21,7,532.2297,0.0135,0.016,0,0,1,3,0,0,0,1
2,15697,22.6645,21,7.0833,568.7645,0.0135,0.016,0,0,1,3,0,0,0,1
2,15698,22.8474,21,7.1667,604.9955,0.0135,0.016,0,0,1,3,0,0,0,1
2,15699,22.9207,21,7.25,640.9253,0.0135,0.016,0,0,1,3,0,0,0,1
2,15700,22.9086,21,7.3333,676.5563,0.0135,0.016,0,0,1,3,0,0,0,1
2,15701,22.8297,21,7.4167,711.891,0.0135,0.016,0,0,1,3,0,0,0,1
2,15702,22.7,21,7.5,746.9318,0.0135,0.016,0,0,1,3,0,0,0,1
2,15703,22.5306,21,7.5833,781.6813,0.0135,0.016,0,0,1,3,0,0,0,1
2,15704,22.3299,21,7.6667,816.1419,0.0135,0.016,0,0,1,3,0,0,0,1
2,15705,22.1048,21,7.75,850.3159,0.0135,0.016,0,0,1,3,0,0,0,1
2,15706,21.8604,21,7.8333,884.2057,0.0135,0.016,0,0,1,3,0,0,0,1
2,15707,21.6007,21,7.9167,917.8138,0.0135,0.016,0,0,1,3,0,0,0,1
2,15708,21.329,21,8,951.1424,0.0135,0.016,0,0,1,0,0,0,0,1
2,15709,21.0477,21,8.0833,946.9753,0.0135,0.016,0,0,1,0,0,0,0,1
2,15710,20.7587,21,8.1667,942.8428,0.0135,0.016,0,0,1,0,0,0,0,1
2,15711,20.5921,21,8.25,938.7447,0.0135,0.016,0,0,1,0,0,0,0,1
2,15712,20.5208,21,8.3333,934.6807,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15713,20.5239,21,8.4167,882.7458,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15714,21.2896,21,8.5,836.3759,84.9247,111.565,0.0697,0.063,1,0,0,0,0,1
2,15715,21.9264,21,8.5833,794.9746,84.9247,0.016,0,0,1,0,0,0,0,1
2,15716,21.8324,21,8.6667,792.1061,0.0135,0.016,0,0,1,0,0,0,0,1
2,15717,21.7873,21,8.75,789.2614,0.0135,0.016,0,0,1,0,0,0,0,2
2,15718,21.8115,21,8.8333,786.4403,0.0135,0.016,0,0,1,0,0,0,0,2
2,15719,21.8899,21,8.9167,783.6427,0.0135,0.016,0,0,1,0,0,0,0,2
2,15720,22.0108,21,9,780.8684,0.0135,0.016,0,0,1,0,0,0,0,2
2,15721,22.1647,21,9.0833,778.1172,0.0135,0.016,0,0,1,0,0,0,0,2
2,15722,22.3446,21,9.1667,775.3888,0.0135,0.016,0,0,1,0,0,0,0,2
2,15723,22.4849,21,9.25,772.6831,0.0135,0.016,0,0,1,0,0,0,0,2
2,15724,22.5942,21,9.3333,769.9999,0.0135,0.016,0,0,1,0,0,0,0,2
2,15725,22.6794,21,9.4167,767.3391,0.0135,0.016,0,0,1,0,0,0,0,2
2,15726,22.7458,21,9.5,764.7003,0.0135,0.016,0,0,1,0,0,0,0,2
2,15727,22.7975,21,9.5833,762.0835,0.0135,0.016,0,0,1,0,0,0,0,2
2,15728,22.8377,21,9.6667,759.4885,0.0135,0.016,0,0,1,0,0,0,0,2
2,15729,22.869,21,9.75,756.915,0.0135,0.016,0,0,1,0,0,0,0,2
2,15730,22.8932,21,9.8333,754.3629,0.0135,0.016,0,0,1,0,0,0,0,2
2,15731,22.912,21,9.9167,751.8321,0.0135,0.016,0,0,1,0,0,0,0,2
2,15732,22.9264,21,10,749.3223,0.0135,0.016,0,0,1,0,0,0,0,2
2,15733,22.9374,21,10.0083,746.8333,0.0135,0.016,0,0,1,0,0,0,0,2
2,15734,22.9458,21,10.0167,744.3651,0.0135,0.016,0,0,1,0,0,0,0,2
2,15735,22.9154,21,10.025,741.9174,0.0135,0.016,0,0,1,0,0,0,0,2
2,15736,22.8545,21,10.0333,739.49,0.0135,0.016,0,0,1,0,0,0,0,2
2,15737,22.77,21,10.0417,737.0828,0.0135,0.016,0,0,1,0,0,0,0,2
2,15738,22.6667,21,10.05,734.6957,0.0135,0.016,0,0,1,0,0,0,0,2
2,15739,22.5488,21,10.0583,732.3284,0.0135,0.016,0,0,1,0,0,0,0,2
2,15740,22.4194,21,10.0667,729.9807,0.0135,0.016,0,0,1,0,0,0,0,2
2,15741,22.2807,21,10.075,727.6526,0.0135,0.016,0,0,1,0,0,0,0,2
2,15742,22.1349,21,10.0833,725.3439,0.0135,0.016,0,0,1,0,0,0,0,2
2,15743,21.9832,21,10.0917,723.0543,0.0135,0.016,0,0,1,0,0,0,0,2
2,15744,21.8269,21,10.1,720.7838,0.0135,0.016,0,0,1,0,0,0,0,2
2,15745,21.6669,21,10.0083,718.5322,0.0135,0.016,0,0,1,0,0,0,0,2
2,15746,21.5038,21,9.9167,716.2993,0.0135,0.016,0,0,1,0,0,0,0,2
2,15747,21.3709,21,9.825,714.0849,0.0135,0.016,0,0,1,0,0,0,0,2
2,15748,21.2613,21,9.7333,711.889,0.0135,0.016,0,0,1,0,0,0,0,2
2,15749,21.17,21,9.6417,709.7113,0.0135,0.016,0,0,1,0,0,0,0,2
2,15750,21.0928,21,9.55,707.5518,0.0135,0.016,0,0,1,0,0,0,0,2
2,15751,21.0265,21,9.4583,705.4102,0.0135,0.016,0,0,1,0,0,0,0,2
2,15752,20.9686,21,9.3667,703.2864,0.0135,0.016,0,0,1,0,0,0,0,2
2,15753,20.9172,21,9.275,701.1802,0.0135,0.016,0,0,1,0,0,0,0,2
2,15754,20.8709,21,9.1833,699.0916,0.0135,0.016,0,0,1,0,0,0,0,2
2,15755,20.8284,21,9.0917,697.0204,0.0135,0.016,0,0,1,0,0,0,0,2
2,15756,20.7889,21,9,694.9663,0.0135,0.016,0,0,1,0,0,0,0,2
2,15757,20.7517,21,8.9167,692.9294,0.0135,0.016,0,0,1,0,0,0,0,2
2,15758,20.7162,21,8.8333,690.9094,0.0135,0.016,0,0,1,0,0,0,0,2
2,15759,20.6821,21,8.75,688.9061,0.0135,0.016,0,0,1,0,0,0,0,2
2,15760,20.6489,21,8.6667,686.9196,0.0135,0.016,0,0,1,0,0,0,0,2
2,15761,20.6164,21,8.5833,684.9495,0.0135,0.016,0,0,1,0,0,0,0,2
2,15762,20.5845,21,8.5,682.9959,0.0135,0.016,0,0,1,0,0,0,0,2
2,15763,20.5531,21,8.4167,681.0585,0.0135,0.016,0,0,1,0,0,0,0,2
2,15764,20.522,21,8.3333,679.1372,0.0135,0.016,0,0,1,0,0,0,0,1
2,15765,20.4913,21,8.25,677.2318,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15766,20.461,21,8.1667,652.8833,84.9247,0.016,0,0,1,0,0,0,0,2
2,15767,21.1363,21,8.0833,651.1963,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15768,20.9547,21,8,629.6375,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15769,21.5178,21,7.7333,633.9464,84.9247,0.016,0,0,1,2,0,0,0,1
2,15770,21.9334,21,7.4667,657.2292,0.0135,0.016,0,0,1,2,0,0,0,1
2,15771,21.5337,21,7.2,680.3185,0.0135,0.016,0,0,1,2,0,0,0,1
2,15772,21.1849,21,6.9333,703.2157,0.0135,0.016,0,0,1,2,0,0,0,1
2,15773,20.8755,21,6.6667,725.9225,0.0135,0.016,0,0,1,2,0,0,0,1
2,15774,20.6193,21,6.4,748.4405,0.0135,0.016,0,0,1,2,0,0,0,1
2,15775,20.4046,21,6.1333,770.7713,0.0135,0.016,0,0,1,2,0,0,0,1
2,15776,20.2221,21,5.8667,792.9164,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15777,20.0647,21,5.6,779.7295,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15778,20.6356,21,5.3333,767.9556,84.9247,0.016,0,0,1,2,0,0,0,1
2,15779,21.0473,21,5.0667,790.1241,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,15780,20.6667,21,4.8,777.2364,84.9247,0.016,0,0,1,4,0,0,0,1
2,15781,21.0699,21,4.5667,824.1401,0.0135,0.016,0,0,1,4,0,0,0,1
2,15782,20.6561,21,4.3333,870.6538,0.0135,0.016,0,0,1,4,0,0,0,1
2,15783,20.343,21,4.1,916.7807,0.0135,0.016,0,0,1,4,0,0,0,1
2,15784,20.1084,21,3.8667,962.5241,0.0135,0.016,0,0,1,4,0,0,0,1
2,15785,19.935,21,3.6333,1007.8871,0.0135,538.5819,0.3366,0.063,1,4,0,0,0,1
2,15786,19.8091,21,3.4,995.223,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15787,19.9611,21,3.1667,983.9159,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15788,20.5494,21,2.9333,973.8205,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15789,21.0075,21,2.7,964.8067,84.9247,0.016,0,0,1,4,0,0,0,1
2,15790,21.38,21,2.4667,1010.1507,0.0135,0.016,0,0,1,4,0,0,0,1
2,15791,20.9905,21,2.2333,1055.1177,0.0135,0.016,0,0,1,4,0,0,0,1
2,15792,20.6965,21,2,1099.7108,0.0135,0.016,0,0,1,4,0,0,0,1
2,15793,20.4771,21,1.9167,1143.933,0.0135,0.016,0,0,1,4,0,0,0,1
2,15794,20.3156,21,1.8333,1187.7876,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15795,20.178,21,1.75,1155.8467,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15796,20.0629,21,1.6667,1127.3283,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15797,19.9608,21,1.5833,1101.8658,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15798,20.5735,21,1.5,1079.1317,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15799,21.0217,21,1.4167,1058.8335,84.9247,0.016,0,0,1,4,0,0,0,1
2,15800,20.6615,21,1.3333,1103.3957,0.0135,0.016,0,0,1,4,0,0,0,1
2,15801,20.3815,21,1.25,1147.5873,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15802,20.1514,21,1.1667,1119.954,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15803,19.9665,21,1.0833,1095.2816,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15804,19.8093,21,1,1073.253,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15805,19.6739,21,0.9417,1053.5848,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15806,20.2602,21,0.8833,1036.0241,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15807,20.6903,21,0.825,1020.3451,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15808,21.0231,21,0.7667,1006.3461,84.9247,0.016,0,0,1,4,0,0,0,1
2,15809,21.2784,21,0.7083,1051.3447,0.0135,0.016,0,0,1,4,0,0,0,1
2,15810,20.7754,21,0.65,1095.9692,0.0135,0.016,0,0,1,4,0,0,0,1
2,15811,20.3743,21,0.5917,1140.2225,0.0135,0.016,0,0,1,4,0,0,0,1
2,15812,20.0526,21,0.5333,1184.1079,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,15813,19.7926,21,0.475,1152.5613,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,15814,19.5879,21,0.4167,1124.395,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15815,19.4176,21,0.3583,1099.2468,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,15816,19.979,21,0.3,1076.7933,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15817,20.3892,21,0.1917,1033.1882,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15818,20.7061,21,0.0833,994.2555,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15819,20.9625,21,-0.025,959.4945,84.9247,0.016,0,0,1,2,0,0,0,1
2,15820,21.171,21,-0.1333,980.0704,0.0135,0.016,0,0,1,2,0,0,0,1
2,15821,20.6432,21,-0.2417,1000.4751,0.0135,0.016,0,0,1,2,0,0,0,1
2,15822,20.2364,21,-0.35,1020.7101,0.0135,0.016,0,0,1,2,0,0,0,1
2,15823,19.924,21,-0.4583,1040.7769,0.0135,1503.3882,0.9396,0.063,1,2,0,0,0,1
2,15824,19.6851,21,-0.5667,1001.0311,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15825,20.1721,21,-0.675,965.5441,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15826,20.5807,21,-0.7833,933.8597,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,15827,20.9083,21,-0.8917,905.5703,84.9247,1098.4583,0.6865,0.063,1,2,0,0,0,1
2,15828,21.1728,21,-1,880.3122,84.9247,0.016,0,0,1,0,0,0,0,1
2,15829,21.167,21,-0.9917,876.7341,0.0135,0.016,0,0,1,0,0,0,0,1
2,15830,20.6926,21,-0.9833,873.1857,0.0135,0.016,0,0,1,0,0,0,0,1
2,15831,20.3124,21,-0.975,869.6668,0.0135,0.016,0,0,1,0,0,0,0,1
2,15832,20.0056,21,-0.9667,866.1772,0.0135,0.016,0,0,1,0,0,0,0,2
2,15833,19.7559,21,-0.9583,862.7165,0.0135,0.016,0,0,1,0,0,0,0,2
2,15834,19.5507,21,-0.95,859.2847,0.0135,0.016,0,0,1,0,0,0,0,2
2,15835,19.3801,21,-0.9417,855.8814,0.0135,0.016,0,0,1,0,0,0,0,2
2,15836,19.2364,21,-0.9333,852.5064,0.0135,0.016,0,0,1,0,0,0,0,2
2,15837,19.1137,21,-0.925,849.1595,0.0135,0.016,0,0,1,0,0,0,0,2
2,15838,19.0073,21,-0.9167,845.8404,0.0135,0.016,0,0,1,0,0,0,0,2
2,15839,18.9135,21,-0.9083,842.5489,0.0135,0.016,0,0,1,0,0,0,0,2
2,15840,18.8296,21,-0.9,839.2847,0.0135,0.016,0,0,1,0,0,0,0,2
2,15841,18.7533,21,-0.8833,836.0477,0.0135,0.016,0,0,1,0,0,0,0,2
2,15842,18.6829,21,-0.8667,832.8377,0.0135,0.016,0,0,1,0,0,0,0,2
2,15843,18.626,21,-0.85,829.6543,0.0135,0.016,0,0,1,0,0,0,0,2
2,15844,18.5795,21,-0.8333,826.4974,0.0135,0.016,0,0,1,0,0,0,0,2
2,15845,18.5411,21,-0.8167,823.3667,0.0135,0.016,0,0,1,0,0,0,0,2
2,15846,18.5091,21,-0.8,820.2621,0.0135,0.016,0,0,1,0,0,0,0,2
2,15847,18.482,21,-0.7833,817.1832,0.0135,0.016,0,0,1,0,0,0,0,2
2,15848,18.4588,21,-0.7667,814.13,0.0135,0.016,0,0,1,0,0,0,0,2
2,15849,18.4385,21,-0.75,811.1022,0.0135,0.016,0,0,1,0,0,0,0,2
2,15850,18.4206,21,-0.7333,808.0995,0.0135,0.016,0,0,1,0,0,0,0,2
2,15851,18.4045,21,-0.7167,805.1219,0.0135,0.016,0,0,1,0,0,0,0,2
2,15852,18.3898,21,-0.7,802.1689,0.0135,0.016,0,0,1,0,0,0,0,2
2,15853,18.3763,21,-0.6917,799.2406,0.0135,0.016,0,0,1,0,0,0,0,2
2,15854,18.3635,21,-0.6833,796.3366,0.0135,0.016,0,0,1,0,0,0,0,2
2,15855,18.355,21,-0.675,793.4567,0.0135,0.016,0,0,1,0,0,0,0,2
2,15856,18.3497,21,-0.6667,790.6008,0.0135,0.016,0,0,1,0,0,0,0,2
2,15857,18.347,21,-0.6583,787.7686,0.0135,0.016,0,0,1,0,0,0,0,2
2,15858,18.3463,21,-0.65,784.96,0.0135,0.016,0,0,1,0,0,0,0,2
2,15859,18.3472,21,-0.6417,782.1747,0.0135,0.016,0,0,1,0,0,0,0,2
2,15860,18.3493,21,-0.6333,779.4126,0.0135,0.016,0,0,1,0,0,0,0,2
2,15861,18.3524,21,-0.625,776.6734,0.0135,0.016,0,0,1,0,0,0,0,2
2,15862,18.3562,21,-0.6167,773.9571,0.0135,0.016,0,0,1,0,0,0,0,2
2,15863,18.3607,21,-0.6083,771.2633,0.0135,0.016,0,0,1,0,0,0,0,2
2,15864,18.3656,21,-0.6,768.5919,0.0135,0.016,0,0,1,0,0,0,0,2
2,15865,18.3709,21,-0.5833,765.9427,0.0135,0.016,0,0,1,0,0,0,0,2
2,15866,18.3765,21,-0.5667,763.3156,0.0135,0.016,0,0,1,0,0,0,0,2
2,15867,18.3793,21,-0.55,760.7103,0.0135,0.016,0,0,1,0,0,0,0,2
2,15868,18.3801,21,-0.5333,758.1267,0.0135,0.016,0,0,1,0,0,0,0,2
2,15869,18.3792,21,-0.5167,755.5645,0.0135,0.016,0,0,1,0,0,0,0,2
2,15870,18.377,21,-0.5,753.0237,0.0135,0.016,0,0,1,0,0,0,0,2
2,15871,18.3738,21,-0.4833,750.504,0.0135,0.016,0,0,1,0,0,0,0,2
2,15872,18.3698,21,-0.4667,748.0052,0.0135,0.016,0,0,1,0,0,0,0,2
2,15873,18.3653,21,-0.45,745.5272,0.0135,0.016,0,0,1,0,0,0,0,2
2,15874,18.3602,21,-0.4333,743.0699,0.0135,0.016,0,0,1,0,0,0,0,2
2,15875,18.3548,21,-0.4167,740.6329,0.0135,0.016,0,0,1,0,0,0,0,2
2,15876,18.3491,21,-0.4,738.2162,0.0135,0.016,0,0,1,0,0,0,0,2
2,15877,18.3432,21,-0.3917,735.8196,0.0135,0.016,0,0,1,0,0,0,0,2
2,15878,18.3371,21,-0.3833,733.443,0.0135,0.016,0,0,1,0,0,0,0,2
2,15879,18.3298,21,-0.375,731.0861,0.0135,0.016,0,0,1,0,0,0,0,2
2,15880,18.3215,21,-0.3667,728.7488,0.0135,0.016,0,0,1,0,0,0,0,2
2,15881,18.3124,21,-0.3583,726.4309,0.0135,0.016,0,0,1,0,0,0,0,2
2,15882,18.3027,21,-0.35,724.1323,0.0135,0.016,0,0,1,0,0,0,0,2
2,15883,18.2926,21,-0.3417,721.8529,0.0135,0.016,0,0,1,0,0,0,0,2
2,15884,18.2821,21,-0.3333,719.5924,0.0135,0.016,0,0,1,0,0,0,0,2
2,15885,18.2713,21,-0.325,717.3506,0.0135,0.016,0,0,1,0,0,0,0,2
2,15886,18.2603,21,-0.3167,715.1275,0.0135,0.016,0,0,1,0,0,0,0,2
2,15887,18.2491,21,-0.3083,712.9229,0.0135,0.016,0,0,1,0,0,0,0,2
2,15888,18.2378,21,-0.3,710.7367,0.0135,0.016,0,0,1,0,0,0,0,2
2,15889,18.2263,21,-0.2833,708.5686,0.0135,0.016,0,0,1,0,0,0,0,2
2,15890,18.2148,21,-0.2667,706.4185,0.0135,0.016,0,0,1,0,0,0,0,2
2,15891,18.2041,21,-0.25,704.2864,0.0135,0.016,0,0,1,0,0,0,0,2
2,15892,18.1942,21,-0.2333,702.1719,0.0135,0.016,0,0,1,0,0,0,0,2
2,15893,18.1849,21,-0.2167,700.075,0.0135,0.016,0,0,1,0,0,0,0,2
2,15894,18.176,21,-0.2,697.9956,0.0135,0.016,0,0,1,0,0,0,0,2
2,15895,18.1675,21,-0.1833,695.9335,0.0135,0.016,0,0,1,0,0,0,0,2
2,15896,18.1592,21,-0.1667,693.8885,0.0135,0.016,0,0,1,0,0,0,0,2
2,15897,18.1511,21,-0.15,691.8605,0.0135,0.016,0,0,1,0,0,0,0,2
2,15898,18.1432,21,-0.1333,689.8493,0.0135,0.016,0,0,1,0,0,0,0,2
2,15899,18.1354,21,-0.1167,687.8549,0.0135,0.016,0,0,1,0,0,0,0,2
2,15900,18.1277,21,-0.1,685.8771,0.0135,0.016,0,0,1,0,0,0,0,2
2,15901,18.1201,21,-0.0917,683.9157,0.0135,0.016,0,0,1,0,0,0,0,2
2,15902,18.1125,21,-0.0833,681.9707,0.0135,0.016,0,0,1,0,0,0,0,2
2,15903,18.1077,21,-0.075,680.0418,0.0135,0.016,0,0,1,0,0,0,0,2
2,15904,18.1049,21,-0.0667,678.1289,0.0135,0.016,0,0,1,0,0,0,0,2
2,15905,18.1039,21,-0.0583,676.232,0.0135,0.016,0,0,1,0,0,0,0,2
2,15906,18.1041,21,-0.05,674.3508,0.0135,0.016,0,0,1,0,0,0,0,2
2,15907,18.1054,21,-0.0417,672.4853,0.0135,0.016,0,0,1,0,0,0,0,2
2,15908,18.1074,21,-0.0333,670.6353,0.0135,0.016,0,0,1,0,0,0,0,2
2,15909,18.1101,21,-0.025,668.8006,0.0135,0.016,0,0,1,0,0,0,0,2
2,15910,18.1133,21,-0.0167,666.9813,0.0135,0.016,0,0,1,0,0,0,0,2
2,15911,18.1169,21,-0.0083,665.177,0.0135,0.016,0,0,1,0,0,0,0,2
2,15912,18.1208,21,0,663.3878,0.0135,0.016,0,0,1,0,0,0,0,2
2,15913,18.1249,21,0.025,661.6134,0.0135,0.016,0,0,1,0,0,0,0,2
2,15914,18.1293,21,0.05,659.8538,0.0135,0.016,0,0,1,0,0,0,0,2
2,15915,18.1521,21,0.075,658.1088,0.0135,0.016,0,0,1,0,0,0,0,2
2,15916,18.1894,21,0.1,656.3783,0.0135,0.016,0,0,1,0,0,0,0,2
2,15917,18.2381,21,0.125,654.6622,0.0135,0.016,0,0,1,0,0,0,0,2
2,15918,18.2956,21,0.15,652.9604,0.0135,0.016,0,0,1,0,0,0,0,2
2,15919,18.3601,21,0.175,651.2728,0.0135,0.016,0,0,1,0,0,0,0,2
2,15920,18.4301,21,0.2,649.5991,0.0135,0.016,0,0,1,0,0,0,0,2
2,15921,18.5044,21,0.225,647.9394,0.0135,0.016,0,0,1,0,0,0,0,2
2,15922,18.5821,21,0.25,646.2935,0.0135,0.016,0,0,1,0,0,0,0,2
2,15923,18.6626,21,0.275,644.6613,0.0135,0.016,0,0,1,0,0,0,0,2
2,15924,18.7452,21,0.3,643.0426,0.0135,0.016,0,0,1,0,0,0,0,2
2,15925,18.8296,21,0.3583,641.4374,0.0135,0.016,0,0,1,0,0,0,0,2
2,15926,18.9155,21,0.4167,639.8456,0.0135,0.016,0,0,1,0,0,0,0,2
2,15927,18.9826,21,0.475,638.267,0.0135,0.016,0,0,1,0,0,0,0,2
2,15928,19.0351,21,0.5333,636.7015,0.0135,0.016,0,0,1,0,0,0,0,2
2,15929,19.0762,21,0.5917,635.149,0.0135,0.016,0,0,1,0,0,0,0,2
2,15930,19.1085,21,0.65,633.6095,0.0135,0.016,0,0,1,0,0,0,0,2
2,15931,19.1339,21,0.7083,632.0827,0.0135,0.016,0,0,1,0,0,0,0,2
2,15932,19.154,21,0.7667,630.5686,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,15933,19.1699,21,0.825,611.2202,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15934,19.8866,21,0.8833,593.945,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15935,20.4284,21,0.9417,578.5209,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,15936,20.8582,13,1,564.7495,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,15937,21.1992,13,1,564.2326,84.9247,0.016,0,0,1,1,0,0,0,1
2,15938,21.4702,13,1,575.6889,0.0135,0.016,0,0,1,1,0,0,0,2
2,15939,21.0318,13,1,587.0499,0.0135,0.016,0,0,1,1,0,0,0,2
2,15940,20.7331,13,1,598.3165,0.0135,0.016,0,0,1,1,0,0,0,2
2,15941,20.5434,13,1,609.4894,0.0135,0.016,0,0,1,1,0,0,0,2
2,15942,20.4388,13,1,620.5694,0.0135,0.016,0,0,1,1,0,0,0,2
2,15943,20.4005,13,1,631.5573,0.0135,0.016,0,0,1,1,0,0,0,2
2,15944,20.414,13,1,642.4538,0.0135,0.016,0,0,1,1,0,0,0,2
2,15945,20.4679,13,1,653.2597,0.0135,0.016,0,0,1,1,0,0,0,2
2,15946,20.5535,13,1,663.9757,0.0135,0.016,0,0,1,1,0,0,0,2
2,15947,20.6639,13,1,674.6026,0.0135,0.016,0,0,1,1,0,0,0,2
2,15948,20.7936,13,1,685.1412,0.0135,0.016,0,0,1,2,0,0,0,2
2,15949,20.9386,13,1.15,707.9983,0.0135,0.016,0,0,1,2,0,0,0,2
2,15950,21.0957,13,1.3,730.6654,0.0135,0.016,0,0,1,2,0,0,0,2
2,15951,21.1628,13,1.45,753.144,0.0135,0.016,0,0,1,2,0,0,0,2
2,15952,21.1597,13,1.6,775.4356,0.0135,0.016,0,0,1,2,0,0,0,2
2,15953,21.1019,13,1.75,797.5419,0.0135,0.016,0,0,1,2,0,0,0,2
2,15954,21.0013,13,1.9,819.4644,0.0135,0.016,0,0,1,2,0,0,0,2
2,15955,20.8672,13,2.05,841.2046,0.0135,0.016,0,0,1,2,0,0,0,2
2,15956,20.7069,13,2.2,862.764,0.0135,0.016,0,0,1,2,0,0,0,2
2,15957,20.526,13,2.35,884.1442,0.0135,0.016,0,0,1,2,0,0,0,2
2,15958,20.329,13,2.5,905.3465,0.0135,0.016,0,0,1,2,0,0,0,2
2,15959,20.1193,13,2.65,926.3726,0.0135,0.016,0,0,1,2,0,0,0,2
2,15960,19.8996,13,2.8,947.2238,0.0135,0.016,0,0,1,3,0,0,0,2
2,15961,19.6719,13,2.9833,980.3078,0.0135,0.016,0,0,1,3,0,0,0,2
2,15962,19.4379,13,3.1667,1013.1168,0.0135,0.016,0,0,1,3,0,0,0,2
2,15963,19.2572,13,3.35,1045.6529,0.0135,0.016,0,0,1,3,0,0,0,2
2,15964,19.1181,13,3.5333,1077.9185,0.0135,0.016,0,0,1,3,0,0,0,2
2,15965,19.0115,13,3.7167,1109.9157,0.0135,0.016,0,0,1,3,0,0,0,2
2,15966,18.9301,13,3.9,1141.6469,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,15967,18.8684,13,4.0833,1102.8714,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,15968,18.8238,13,4.2667,1068.2507,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,15969,18.7904,13,4.45,1037.3397,84.9247,0.016,0,0,1,3,0,0,0,2
2,15970,18.7657,13,4.6333,1069.6744,0.0135,0.016,0,0,1,3,0,0,0,2
2,15971,18.7474,13,4.8167,1101.7403,0.0135,0.016,0,0,1,3,0,0,0,2
2,15972,18.735,13,5,1133.5394,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,15973,18.7271,13,5.0833,1095.6326,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,15974,18.723,13,5.1667,1061.7876,84.9247,0.016,0,0,1,3,0,0,0,2
2,15975,18.8089,13,5.25,1093.919,0.0135,0.016,0,0,1,3,0,0,0,2
2,15976,18.9653,13,5.3333,1125.7832,0.0135,0.016,0,0,1,3,0,0,0,2
2,15977,19.1768,13,5.4167,1157.3825,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,15978,19.4316,13,5.5,1116.9208,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,15979,19.7132,13,5.5833,1080.7947,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,15980,20.0222,13,5.6667,1048.5396,84.9247,0.016,0,0,1,3,0,0,0,2
2,15981,20.3529,13,5.75,1080.7812,0.0135,0.016,0,0,1,3,0,0,0,2
2,15982,20.71,13,5.8333,1112.7547,0.0135,0.016,0,0,1,3,0,0,0,2
2,15983,21.0794,13,5.9167,1144.4623,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,15984,21.4586,13,6,1105.385,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,15985,21.8351,13,6.0917,1058.7162,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,15986,22.2205,13,6.1833,1017.0481,84.9247,0.016,0,0,1,2,0,0,0,2
2,15987,22.4847,13,6.275,1037.1454,0.0135,0.016,0,0,1,2,0,0,0,2
2,15988,22.6656,13,6.3667,1057.0755,0.0135,0.016,0,0,1,2,0,0,0,2
2,15989,22.7708,13,6.4583,1076.8399,0.0135,0.016,0,0,1,2,0,0,0,2
2,15990,22.8171,13,6.55,1096.44,0.0135,0.016,0,0,1,2,0,0,0,2
2,15991,22.8175,13,6.6417,1115.877,0.0135,0.016,0,0,1,2,0,0,0,2
2,15992,22.7821,13,6.7333,1135.1525,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,15993,22.7186,13,6.825,1085.294,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,15994,22.6349,13,6.9167,1040.778,84.9247,0.016,0,0,1,2,0,0,0,2
2,15995,22.5343,13,7.0083,1060.678,0.0135,0.016,0,0,1,2,0,0,0,2
2,15996,22.4174,13,7.1,1080.4124,0.0135,0.016,0,0,1,2,0,0,0,2
2,15997,22.2902,13,7.1667,1099.9828,0.0135,0.016,0,0,1,2,0,0,0,2
2,15998,22.1547,13,7.2333,1119.3904,0.0135,0.016,0,0,1,2,0,0,0,2
2,15999,22.0106,13,7.3,1138.6366,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16000,21.8597,13,7.3667,1088.4048,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16001,21.7076,13,7.4333,1043.5555,84.9247,0.016,0,0,1,2,0,0,0,2
2,16002,21.5503,13,7.5,1063.4323,0.0135,0.016,0,0,1,2,0,0,0,2
2,16003,21.3845,13,7.5667,1083.1439,0.0135,0.016,0,0,1,2,0,0,0,2
2,16004,21.2162,13,7.6333,1102.6915,0.0135,0.016,0,0,1,2,0,0,0,2
2,16005,21.0458,13,7.7,1122.0766,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16006,20.8737,13,7.7667,1073.6193,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16007,20.705,13,7.8333,1030.3543,84.9247,0.016,0,0,1,2,0,0,0,2
2,16008,20.5338,13,7.9,1050.3409,0.0135,0.016,0,0,1,4,0,0,0,2
2,16009,20.356,13,7.9417,1094.9736,0.0135,0.016,0,0,1,4,0,0,0,2
2,16010,20.1777,13,7.9833,1139.2353,0.0135,0.016,0,0,1,4,0,0,0,2
2,16011,20.0348,13,8.025,1183.1289,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,16012,19.9196,13,8.0667,1151.6872,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16013,19.8291,13,8.1083,1123.6145,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16014,19.754,13,8.15,1098.55,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16015,19.691,13,8.1917,1076.1711,84.9247,0.016,0,0,1,4,0,0,0,2
2,16016,19.6375,13,8.2333,1120.5891,0.0135,0.016,0,0,1,4,0,0,0,2
2,16017,19.5901,13,8.275,1164.6378,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,16018,19.549,13,8.3167,1135.1774,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16019,19.5141,13,8.3583,1108.8738,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16020,19.4825,13,8.4,1085.3888,84.9247,0.016,0,0.063,1,1,0,0,0,2
2,16021,19.4537,13,8.4083,1029.0839,84.9247,0.016,0,0,1,1,0,0,0,2
2,16022,19.4269,13,8.4167,1036.6748,0.0135,0.016,0,0,1,1,0,0,0,2
2,16023,19.4122,13,8.425,1044.2027,0.0135,0.016,0,0,1,1,0,0,0,2
2,16024,19.4075,13,8.4333,1051.6679,0.0135,0.016,0,0,1,1,0,0,0,2
2,16025,19.4108,13,8.4417,1059.0711,0.0135,0.016,0,0,1,1,0,0,0,2
2,16026,19.4201,13,8.45,1066.4127,0.0135,0.016,0,0,1,1,0,0,0,2
2,16027,19.4342,13,8.4583,1073.6933,0.0135,0.016,0,0,1,1,0,0,0,2
2,16028,19.4521,13,8.4667,1080.9133,0.0135,0.016,0,0,1,1,0,0,0,2
2,16029,19.4728,13,8.475,1088.0733,0.0135,0.016,0,0,1,1,0,0,0,2
2,16030,19.4957,13,8.4833,1095.1738,0.0135,0.016,0,0,1,1,0,0,0,2
2,16031,19.5204,13,8.4917,1102.2152,0.0135,0.016,0,0,1,1,0,0,0,2
2,16032,19.5465,13,8.5,1109.1981,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16033,19.5736,13,8.4583,1062.1207,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16034,19.6008,13,8.4167,1020.0878,84.9247,0.016,0,0,1,2,0,0,0,2
2,16035,19.6131,13,8.375,1040.1598,0.0135,0.016,0,0,1,2,0,0,0,2
2,16036,19.6145,13,8.3333,1060.0648,0.0135,0.016,0,0,1,2,0,0,0,2
2,16037,19.6066,13,8.2917,1079.8044,0.0135,0.016,0,0,1,2,0,0,0,2
2,16038,19.5915,13,8.25,1099.3798,0.0135,0.016,0,0,1,2,0,0,0,2
2,16039,19.5706,13,8.2083,1118.7924,0.0135,0.016,0,0,1,2,0,0,0,2
2,16040,19.5453,13,8.1667,1138.0436,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16041,19.5163,13,8.125,1087.8754,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16042,19.4854,13,8.0833,1043.0828,84.9247,0.016,0,0,1,2,0,0,0,2
2,16043,19.4521,13,8.0417,1062.9635,0.0135,0.016,0,0,1,2,0,0,0,2
2,16044,19.4159,13,8,1082.679,0.0135,0.016,0,0,1,2,0,0,0,2
2,16045,19.3783,13,8,1102.2305,0.0135,0.016,0,0,1,2,0,0,0,2
2,16046,19.3397,13,8,1121.6194,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16047,19.3518,13,8,1073.2111,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16048,19.4034,13,8,1029.9898,84.9247,0.016,0,0,1,2,0,0,0,2
2,16049,19.485,13,8,1049.9794,0.0135,0.016,0,0,1,2,0,0,0,2
2,16050,19.5926,13,8,1069.8028,0.0135,0.016,0,0,1,2,0,0,0,2
2,16051,19.7192,13,8,1089.4614,0.0135,0.016,0,0,1,2,0,0,0,2
2,16052,19.8606,13,8,1108.9565,0.0135,0.016,0,0,1,2,0,0,0,2
2,16053,20.0137,13,8,1128.2895,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16054,20.176,13,8,1079.1664,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16055,20.3411,13,8,1035.3071,84.9247,0.016,0,0,1,2,0,0,0,2
2,16056,20.5129,21,8,1055.2525,0.0135,0.016,0,0,1,3,0,0,0,2
2,16057,20.6948,21,7.9,1087.4382,0.0135,0.016,0,0,1,3,0,0,0,2
2,16058,20.88,21,7.8,1119.3563,0.0135,0.016,0,0,1,3,0,0,0,1
2,16059,20.9797,21,7.7,1151.009,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16060,21.0125,21,7.6,1111.2303,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16061,20.9923,21,7.5,1075.7139,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16062,20.9376,21,7.4,1044.0033,84.9247,0.016,0,0,1,3,0,0,0,1
2,16063,20.8555,21,7.3,1076.2826,0.0135,0.016,0,0,1,3,0,0,0,1
2,16064,20.7495,21,7.2,1108.2934,0.0135,0.016,0,0,1,3,0,0,0,1
2,16065,20.6263,21,7.1,1140.0381,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16066,20.4895,21,7,1101.4349,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16067,20.3458,21,6.9,1066.9682,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16068,20.1931,21,6.8,1036.1947,84.9247,0.016,0,0,1,4,0,0,0,1
2,16069,20.0333,21,6.6917,1080.9451,0.0135,0.016,0,0,1,4,0,0,0,1
2,16070,19.8633,21,6.5833,1125.3234,0.0135,1599.984,1,0.063,1,4,0,0,0,1
2,16071,19.7314,21,6.475,1100.0757,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,16072,20.3373,21,6.3667,1077.5333,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,16073,20.7919,21,6.2583,1057.4065,84.9247,1599.984,1,0.063,1,4,0,0,0,1
2,16074,21.1534,21,6.15,1039.4363,84.9247,0.016,0,0,1,4,0,0,0,1
2,16075,21.4407,21,6.0417,1084.1597,0.0135,0.016,0,0,1,4,0,0,0,1
2,16076,20.9733,21,5.9333,1128.5113,0.0135,0.016,0,0,1,4,0,0,0,1
2,16077,20.6097,21,5.825,1172.4941,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16078,20.327,21,5.7167,1142.1919,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16079,20.1152,21,5.6083,1115.1367,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16080,19.9487,21,5.5,1090.9806,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16081,19.8183,21,5.4,1057.634,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16082,20.4208,21,5.3,1027.8607,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16083,20.87,21,5.2,1001.2776,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16084,21.2244,21,5.1,977.543,84.9247,0.016,0,0,1,3,0,0,0,1
2,16085,21.5035,21,5,1010.3749,0.0135,0.016,0,0,1,3,0,0,0,1
2,16086,21.0265,21,4.9,1042.9338,0.0135,0.016,0,0,1,3,0,0,0,1
2,16087,20.6526,21,4.8,1075.222,0.0135,0.016,0,0,1,3,0,0,0,1
2,16088,20.3591,21,4.7,1107.2417,0.0135,0.016,0,0,1,3,0,0,0,1
2,16089,20.128,21,4.6,1138.9952,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16090,19.9456,21,4.5,1100.5037,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16091,19.8062,21,4.4,1066.1368,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16092,20.3985,21,4.3,1035.4523,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16093,20.8398,21,4.1917,1008.0558,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16094,21.188,21,4.0833,983.5949,84.9247,0.016,0,0,1,3,0,0,0,1
2,16095,21.4678,21,3.975,1016.3765,0.0135,0.016,0,0,1,3,0,0,0,1
2,16096,20.9971,21,3.8667,1048.8855,0.0135,0.016,0,0,1,3,0,0,0,1
2,16097,20.6339,21,3.7583,1081.1242,0.0135,0.016,0,0,1,3,0,0,0,1
2,16098,20.3545,21,3.65,1113.0948,0.0135,0.016,0,0,1,3,0,0,0,1
2,16099,20.1403,21,3.5417,1144.7996,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16100,19.9768,21,3.4333,1105.6862,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16101,19.8576,21,3.325,1070.7639,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16102,20.4714,21,3.2167,1039.5836,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16103,20.9353,21,3.1083,1011.7444,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16104,21.3069,21,3,986.8883,84.9247,0.016,0,0,1,2,0,0,0,1
2,16105,21.6052,21,2.8833,1007.2363,0.0135,0.016,0,0,1,2,0,0,0,1
2,16106,21.1495,21,2.7667,1027.4151,0.0135,0.016,0,0,1,2,0,0,0,1
2,16107,20.7873,21,2.65,1047.4262,0.0135,0.016,0,0,1,2,0,0,0,1
2,16108,20.498,21,2.5333,1067.2708,0.0135,0.016,0,0,1,2,0,0,0,1
2,16109,20.2653,21,2.4167,1086.9504,0.0135,0.016,0,0,1,2,0,0,0,1
2,16110,20.0767,21,2.3,1106.4664,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,16111,19.9224,21,2.1833,1059.6817,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,16112,20.5037,21,2.0667,1017.9102,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,16113,20.9313,21,1.95,980.6146,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,16114,21.2638,21,1.8333,947.3153,84.9247,0.016,0,0,1,2,0,0,0,1
2,16115,21.5208,21,1.7167,967.9924,0.0135,0.016,0,0,1,2,0,0,0,1
2,16116,21.0209,21,1.6,988.4975,0.0135,0.016,0,0,1,0,0,0,0,1
2,16117,20.6241,21,1.6,984.0198,0.0135,0.016,0,0,1,0,0,0,0,1
2,16118,20.3076,21,1.6,979.5793,0.0135,0.016,0,0,1,0,0,0,0,1
2,16119,20.0462,21,1.6,975.1757,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16120,19.8279,21,1.6,918.9017,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16121,20.3535,21,1.6,868.6575,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16122,20.73,21,1.6,823.7972,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16123,21.0152,21,1.6,783.7438,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16124,21.2276,21,1.6,747.9822,84.9247,0.016,0,0,1,0,0,0,0,1
2,16125,21.3828,21,1.6,745.5044,0.0135,0.016,0,0,1,0,0,0,0,1
2,16126,20.7927,21,1.6,743.0472,0.0135,0.016,0,0,1,0,0,0,0,2
2,16127,20.3181,21,1.6,740.6105,0.0135,0.016,0,0,1,0,0,0,0,2
2,16128,19.9333,21,1.6,738.194,0.0135,0.016,0,0,1,0,0,0,0,2
2,16129,19.6184,21,1.6,735.7976,0.0135,0.016,0,0,1,0,0,0,0,2
2,16130,19.3579,21,1.6,733.4211,0.0135,0.016,0,0,1,0,0,0,0,2
2,16131,19.157,21,1.6,731.0644,0.0135,0.016,0,0,1,0,0,0,0,2
2,16132,19.0024,21,1.6,728.7273,0.0135,0.016,0,0,1,0,0,0,0,2
2,16133,18.8839,21,1.6,726.4096,0.0135,0.016,0,0,1,0,0,0,0,2
2,16134,18.7936,21,1.6,724.1112,0.0135,0.016,0,0,1,0,0,0,0,2
2,16135,18.7252,21,1.6,721.8319,0.0135,0.016,0,0,1,0,0,0,0,2
2,16136,18.6739,21,1.6,719.5715,0.0135,0.016,0,0,1,0,0,0,0,2
2,16137,18.6359,21,1.6,717.33,0.0135,0.016,0,0,1,0,0,0,0,2
2,16138,18.6083,21,1.6,715.1071,0.0135,0.016,0,0,1,0,0,0,0,2
2,16139,18.5887,21,1.6,712.9027,0.0135,0.016,0,0,1,0,0,0,0,2
2,16140,18.5755,21,1.6,710.7166,0.0135,0.016,0,0,1,0,0,0,0,2
2,16141,18.5672,21,1.6,708.5486,0.0135,0.016,0,0,1,0,0,0,0,2
2,16142,18.5628,21,1.6,706.3987,0.0135,0.016,0,0,1,0,0,0,0,2
2,16143,18.5569,21,1.6,704.2667,0.0135,0.016,0,0,1,0,0,0,0,2
2,16144,18.55,21,1.6,702.1524,0.0135,0.016,0,0,1,0,0,0,0,2
2,16145,18.5421,21,1.6,700.0557,0.0135,0.016,0,0,1,0,0,0,0,2
2,16146,18.5337,21,1.6,697.9765,0.0135,0.016,0,0,1,0,0,0,0,2
2,16147,18.5247,21,1.6,695.9145,0.0135,0.016,0,0,1,0,0,0,0,2
2,16148,18.5152,21,1.6,693.8696,0.0135,0.016,0,0,1,0,0,0,0,2
2,16149,18.5055,21,1.6,691.8418,0.0135,0.016,0,0,1,0,0,0,0,2
2,16150,18.4955,21,1.6,689.8308,0.0135,0.016,0,0,1,0,0,0,0,2
2,16151,18.4853,21,1.6,687.8366,0.0135,0.016,0,0,1,0,0,0,0,2
2,16152,18.4749,21,1.6,685.8589,0.0135,0.016,0,0,1,0,0,0,0,2
2,16153,18.4644,21,1.6,683.8977,0.0135,0.016,0,0,1,0,0,0,0,2
2,16154,18.4538,21,1.6,681.9528,0.0135,0.016,0,0,1,0,0,0,0,2
2,16155,18.4455,21,1.6,680.024,0.0135,0.016,0,0,1,0,0,0,0,2
2,16156,18.4388,21,1.6,678.1113,0.0135,0.016,0,0,1,0,0,0,0,2
2,16157,18.4335,21,1.6,676.2145,0.0135,0.016,0,0,1,0,0,0,0,2
2,16158,18.4293,21,1.6,674.3335,0.0135,0.016,0,0,1,0,0,0,0,2
2,16159,18.4259,21,1.6,672.4681,0.0135,0.016,0,0,1,0,0,0,0,2
2,16160,18.4231,21,1.6,670.6183,0.0135,0.016,0,0,1,0,0,0,0,2
2,16161,18.4209,21,1.6,668.7838,0.0135,0.016,0,0,1,0,0,0,0,2
2,16162,18.419,21,1.6,666.9645,0.0135,0.016,0,0,1,0,0,0,0,2
2,16163,18.4175,21,1.6,665.1604,0.0135,0.016,0,0,1,0,0,0,0,2
2,16164,18.4162,21,1.6,663.3713,0.0135,0.016,0,0,1,0,0,0,0,2
2,16165,18.4151,21,1.6,661.5971,0.0135,0.016,0,0,1,0,0,0,0,2
2,16166,18.4142,21,1.6,659.8376,0.0135,0.016,0,0,1,0,0,0,0,2
2,16167,18.4078,21,1.6,658.0927,0.0135,0.016,0,0,1,0,0,0,0,2
2,16168,18.3972,21,1.6,656.3624,0.0135,0.016,0,0,1,0,0,0,0,2
2,16169,18.3833,21,1.6,654.6464,0.0135,0.016,0,0,1,0,0,0,0,2
2,16170,18.3667,21,1.6,652.9448,0.0135,0.016,0,0,1,0,0,0,0,2
2,16171,18.3482,21,1.6,651.2572,0.0135,0.016,0,0,1,0,0,0,0,2
2,16172,18.328,21,1.6,649.5837,0.0135,0.016,0,0,1,0,0,0,0,2
2,16173,18.3066,21,1.6,647.9241,0.0135,0.016,0,0,1,0,0,0,0,2
2,16174,18.2842,21,1.6,646.2784,0.0135,0.016,0,0,1,0,0,0,0,2
2,16175,18.261,21,1.6,644.6463,0.0135,0.016,0,0,1,0,0,0,0,2
2,16176,18.2372,21,1.6,643.0277,0.0135,0.016,0,0,1,0,0,0,0,2
2,16177,18.2129,21,1.6,641.4227,0.0135,0.016,0,0,1,0,0,0,0,2
2,16178,18.1882,21,1.6,639.8309,0.0135,0.016,0,0,1,0,0,0,0,2
2,16179,18.1721,21,1.6,638.2524,0.0135,0.016,0,0,1,0,0,0,0,2
2,16180,18.1625,21,1.6,636.6871,0.0135,0.016,0,0,1,0,0,0,0,2
2,16181,18.1581,21,1.6,635.1347,0.0135,0.016,0,0,1,0,0,0,0,2
2,16182,18.1578,21,1.6,633.5953,0.0135,0.016,0,0,1,0,0,0,0,2
2,16183,18.1607,21,1.6,632.0687,0.0135,0.016,0,0,1,0,0,0,0,2
2,16184,18.166,21,1.6,630.5547,0.0135,0.016,0,0,1,0,0,0,0,2
2,16185,18.1733,21,1.6,629.0534,0.0135,0.016,0,0,1,0,0,0,0,2
2,16186,18.182,21,1.6,627.5645,0.0135,0.016,0,0,1,0,0,0,0,2
2,16187,18.192,21,1.6,626.088,0.0135,0.016,0,0,1,0,0,0,0,2
2,16188,18.203,21,1.6,624.6238,0.0135,0.016,0,0,1,0,0,0,0,2
2,16189,18.2147,21,1.6083,623.1717,0.0135,0.016,0,0,1,0,0,0,0,2
2,16190,18.227,21,1.6167,621.7318,0.0135,0.016,0,0,1,0,0,0,0,2
2,16191,18.2355,21,1.625,620.3038,0.0135,0.016,0,0,1,0,0,0,0,2
2,16192,18.241,21,1.6333,618.8877,0.0135,0.016,0,0,1,0,0,0,0,2
2,16193,18.2443,21,1.6417,617.4833,0.0135,0.016,0,0,1,0,0,0,0,2
2,16194,18.2458,21,1.65,616.0907,0.0135,0.016,0,0,1,0,0,0,0,2
2,16195,18.246,21,1.6583,614.7096,0.0135,0.016,0,0,1,0,0,0,0,2
2,16196,18.245,21,1.6667,613.34,0.0135,0.016,0,0,1,0,0,0,0,2
2,16197,18.2432,21,1.675,611.9818,0.0135,0.016,0,0,1,0,0,0,0,2
2,16198,18.2408,21,1.6833,610.6349,0.0135,0.016,0,0,1,0,0,0,0,2
2,16199,18.2378,21,1.6917,609.2991,0.0135,0.016,0,0,1,0,0,0,0,2
2,16200,18.2345,21,1.7,607.9745,0.0135,0.016,0,0,1,0,0,0,0,2
2,16201,18.2308,21,1.7083,606.6609,0.0135,0.016,0,0,1,0,0,0,0,2
2,16202,18.2269,21,1.7167,605.3583,0.0135,0.016,0,0,1,0,0,0,0,2
2,16203,18.2656,21,1.725,604.0664,0.0135,0.016,0,0,1,0,0,0,0,2
2,16204,18.3374,21,1.7333,602.7853,0.0135,0.016,0,0,1,0,0,0,0,2
2,16205,18.4352,21,1.7417,601.5149,0.0135,0.016,0,0,1,0,0,0,0,2
2,16206,18.5534,21,1.75,600.255,0.0135,0.016,0,0,1,0,0,0,0,2
2,16207,18.6876,21,1.7583,599.0056,0.0135,0.016,0,0,1,0,0,0,0,2
2,16208,18.8343,21,1.7667,597.7666,0.0135,0.016,0,0,1,0,0,0,0,2
2,16209,18.991,21,1.775,596.5379,0.0135,0.016,0,0,1,0,0,0,0,2
2,16210,19.1554,21,1.7833,595.3194,0.0135,0.016,0,0,1,0,0,0,0,2
2,16211,19.3261,21,1.7917,594.111,0.0135,0.016,0,0,1,0,0,0,0,2
2,16212,19.5017,21,1.8,592.9127,0.0135,0.016,0,0,1,0,0,0,0,2
2,16213,19.6813,21,1.7833,591.7243,0.0135,0.016,0,0,1,0,0,0,0,2
2,16214,19.8642,21,1.7667,590.5459,0.0135,0.016,0,0,1,0,0,0,0,2
2,16215,20.0023,21,1.75,589.3772,0.0135,0.016,0,0,1,0,0,0,0,2
2,16216,20.1056,21,1.7333,588.2182,0.0135,0.016,0,0,1,0,0,0,0,2
2,16217,20.1819,21,1.7167,587.0689,0.0135,0.016,0,0,1,0,0,0,0,2
2,16218,20.237,21,1.7,585.9292,0.0135,0.016,0,0,1,0,0,0,0,2
2,16219,20.2756,21,1.6833,584.7989,0.0135,0.016,0,0,1,0,0,0,0,2
2,16220,20.3014,21,1.6667,583.678,0.0135,0.016,0,0,1,0,0,0,0,1
2,16221,20.3173,21,1.65,582.5664,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16222,20.3253,21,1.6333,568.3616,84.9247,0.016,0,0,1,0,0,0,0,2
2,16223,21.0316,21,1.6167,567.3774,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16224,20.8759,13,1.6,554.8,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16225,21.4591,13,1.6333,555.3492,84.9247,0.016,0,0,1,1,0,0,0,1
2,16226,21.8913,13,1.6667,566.8794,0.0135,0.016,0,0,1,1,0,0,0,2
2,16227,21.5203,13,1.7,578.3137,0.0135,0.016,0,0,1,1,0,0,0,2
2,16228,21.2094,13,1.7333,589.6529,0.0135,0.016,0,0,1,1,0,0,0,2
2,16229,20.9451,13,1.7667,600.8979,0.0135,0.016,0,0,1,1,0,0,0,2
2,16230,20.7172,13,1.8,612.0493,0.0135,0.016,0,0,1,1,0,0,0,2
2,16231,20.5174,13,1.8333,623.108,0.0135,0.016,0,0,1,1,0,0,0,2
2,16232,20.3396,13,1.8667,634.0748,0.0135,0.016,0,0,1,1,0,0,0,2
2,16233,20.1789,13,1.9,644.9503,0.0135,0.016,0,0,1,1,0,0,0,2
2,16234,20.0313,13,1.9333,655.7355,0.0135,0.016,0,0,1,1,0,0,0,2
2,16235,19.894,13,1.9667,666.4309,0.0135,0.016,0,0,1,1,0,0,0,2
2,16236,19.7646,13,2,677.0374,0.0135,0.016,0,0,1,2,0,0,0,2
2,16237,19.6413,13,2.25,699.9619,0.0135,0.016,0,0,1,2,0,0,0,2
2,16238,19.5228,13,2.5,722.6958,0.0135,0.016,0,0,1,2,0,0,0,2
2,16239,19.4261,13,2.75,745.2407,0.0135,0.016,0,0,1,2,0,0,0,2
2,16240,19.3465,13,3,767.598,0.0135,0.016,0,0,1,2,0,0,0,2
2,16241,19.2803,13,3.25,789.7695,0.0135,0.016,0,0,1,2,0,0,0,2
2,16242,19.2244,13,3.5,811.7566,0.0135,0.016,0,0,1,2,0,0,0,2
2,16243,19.1765,13,3.75,833.5609,0.0135,0.016,0,0,1,2,0,0,0,2
2,16244,19.1349,13,4,855.1839,0.0135,0.016,0,0,1,2,0,0,0,2
2,16245,19.0983,13,4.25,876.6271,0.0135,0.016,0,0,1,2,0,0,0,2
2,16246,19.0654,13,4.5,897.8919,0.0135,0.016,0,0,1,2,0,0,0,2
2,16247,19.0354,13,4.75,918.98,0.0135,0.016,0,0,1,2,0,0,0,2
2,16248,19.0078,13,5,939.8927,0.0135,0.016,0,0,1,3,0,0,0,2
2,16249,18.9819,13,5.1667,973.0377,0.0135,0.016,0,0,1,3,0,0,0,2
2,16250,18.9575,13,5.3333,1005.9071,0.0135,0.016,0,0,1,3,0,0,0,2
2,16251,18.9408,13,5.5,1038.5031,0.0135,0.016,0,0,1,3,0,0,0,2
2,16252,18.9301,13,5.6667,1070.8281,0.0135,0.016,0,0,1,3,0,0,0,2
2,16253,18.9242,13,5.8333,1102.8844,0.0135,0.016,0,0,1,3,0,0,0,2
2,16254,18.922,13,6,1134.674,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,16255,18.9226,13,6.1667,1096.6456,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16256,18.9255,13,6.3333,1062.6921,84.9247,0.016,0,0,1,3,0,0,0,2
2,16257,18.9301,13,6.5,1094.816,0.0135,0.016,0,0,1,3,0,0,0,2
