episode_count, step_count, room_temp, temp_SP, temp_extAir,co2_ppm, PowElec_HVAC, PowElec_ZoHVAC, heat_valve, QAir, damper, occupancy, terminal, reward, day, concept_id
2,16258,18.9362,13,6.6667,1126.6727,0.0135,0.016,0,0,1,3,0,0,0,2
2,16259,18.9433,13,6.8333,1158.2646,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,16260,18.9513,13,7,1117.7084,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16261,18.9596,13,7.1667,1081.4979,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16262,18.9686,13,7.3333,1049.1675,84.9247,0.016,0,0,1,3,0,0,0,2
2,16263,19.0981,13,7.5,1081.4038,0.0135,0.016,0,0,1,3,0,0,0,2
2,16264,19.3221,13,7.6667,1113.3721,0.0135,0.016,0,0,1,3,0,0,0,2
2,16265,19.6198,13,7.8333,1145.0746,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,16266,19.9752,13,8,1105.9317,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16267,20.366,13,8.1667,1070.9831,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16268,20.7935,13,8.3333,1039.7794,84.9247,0.016,0,0,1,3,0,0,0,2
2,16269,21.25,13,8.5,1072.0938,0.0135,0.016,0,0,1,3,0,0,0,2
2,16270,21.7422,13,8.6667,1104.1395,0.0135,0.016,0,0,1,3,0,0,0,2
2,16271,22.2508,13,8.8333,1135.9187,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,16272,22.7723,13,9,1097.7569,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16273,23.2899,13,9.0917,1051.9055,84.9247,0.016,0,0,1,2,0,0,0,2
2,16274,23.8192,13,9.1833,1071.7129,0.0135,0.016,0,0,1,2,0,0,0,2
2,16275,24.191,13,9.275,1091.3556,0.0135,0.016,0,0,1,2,0,0,0,2
2,16276,24.4254,13,9.3667,1110.835,0.0135,0.016,0,0,1,2,0,0,0,2
2,16277,24.5529,13,9.4583,1130.1523,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16278,24.5977,13,9.55,1080.8297,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16279,24.5767,13,9.6417,1036.7921,84.9247,0.016,0,0,1,2,0,0,0,2
2,16280,24.5075,13,9.7333,1056.7251,0.0135,0.016,0,0,1,2,0,0,0,2
2,16281,24.398,13,9.825,1076.4924,0.0135,0.016,0,0,1,2,0,0,0,2
2,16282,24.2577,13,9.9167,1096.0954,0.0135,0.016,0,0,1,2,0,0,0,2
2,16283,24.0931,13,10.0083,1115.5353,0.0135,0.016,0,0,1,2,0,0,0,2
2,16284,23.9094,13,10.1,1134.8136,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16285,23.7108,13,10.3417,1084.9915,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16286,23.5058,13,10.5833,1040.5079,84.9247,0.016,0,0,1,2,0,0,0,2
2,16287,23.3465,13,10.825,1060.4101,0.0135,0.016,0,0,1,2,0,0,0,2
2,16288,23.2169,13,11.0667,1080.1467,0.0135,0.016,0,0,1,2,0,0,0,2
2,16289,23.1161,13,11.3083,1099.7193,0.0135,0.016,0,0,1,2,0,0,0,2
2,16290,23.0377,13,11.55,1119.1291,0.0135,0.016,0,0,1,2,0,0,0,2
2,16291,22.9768,13,11.7917,1138.3775,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16292,22.9295,13,12.0333,1088.1735,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16293,22.8941,13,12.275,1043.349,84.9247,0.016,0,0,1,2,0,0,0,2
2,16294,22.8663,13,12.5167,1063.2275,0.0135,0.016,0,0,1,2,0,0,0,2
2,16295,22.8439,13,12.7583,1082.9408,0.0135,0.016,0,0,1,2,0,0,0,2
2,16296,22.8265,13,13,1102.4901,0.0135,0.016,0,0,1,4,0,0,0,2
2,16297,22.8131,13,13,1146.6892,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,16298,22.8028,13,13,1119.1521,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16299,22.7931,13,13,1094.5657,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16300,22.7835,13,13,1072.6138,84.9247,0.016,0,0,1,4,0,0,0,2
2,16301,22.774,13,13,1117.0614,0.0135,0.016,0,0,1,4,0,0,0,2
2,16302,22.7641,13,13,1161.1393,0.0135,0.016,0,0.063,1,4,0,0,0,2
2,16303,22.7542,13,13,1132.0539,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16304,22.7446,13,13,1106.085,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16305,22.7348,13,13,1082.8988,84.9247,0.016,0,0.063,1,4,0,0,0,2
2,16306,22.7248,13,13,1062.197,84.9247,0.016,0,0,1,4,0,0,0,1
2,16307,22.7147,13,13,1106.7312,0.0135,0.016,0,0,1,4,0,0,0,1
2,16308,22.704,13,13,1150.8951,0.0135,0.016,0,0.063,1,1,0,0,0,2
2,16309,22.6932,13,12.925,1087.571,84.9247,0.016,0,0.063,1,1,0,0,0,2
2,16310,22.6825,13,12.85,1031.0322,84.9247,0.016,0,0,1,1,0,0,0,2
2,16311,22.6599,13,12.775,1038.607,0.0135,0.016,0,0,1,1,0,0,0,2
2,16312,22.6275,13,12.7,1046.1188,0.0135,0.016,0,0,1,1,0,0,0,2
2,16313,22.5879,13,12.625,1053.5681,0.0135,0.016,0,0,1,1,0,0,0,2
2,16314,22.5423,13,12.55,1060.9555,0.0135,0.016,0,0,1,1,0,0,0,2
2,16315,22.4921,13,12.475,1068.2814,0.0135,0.016,0,0,1,1,0,0,0,2
2,16316,22.4381,13,12.4,1075.5465,0.0135,0.016,0,0,1,1,0,0,0,2
2,16317,22.3809,13,12.325,1082.7511,0.0135,0.016,0,0,1,1,0,0,0,2
2,16318,22.3213,13,12.25,1089.8958,0.0135,0.016,0,0,1,1,0,0,0,2
2,16319,22.2596,13,12.175,1096.9811,0.0135,0.016,0,0,1,1,0,0,0,2
2,16320,22.1961,13,12.1,1104.0075,0.0135,0.016,0,0,1,2,0,0,0,2
2,16321,22.1311,13,12.025,1123.3816,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16322,22.0649,13,11.95,1074.7845,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16323,22.046,13,11.875,1031.3946,84.9247,0.016,0,0,1,2,0,0,0,2
2,16324,22.0609,13,11.8,1051.3726,0.0135,0.016,0,0,1,2,0,0,0,2
2,16325,22.1029,13,11.725,1071.1844,0.0135,0.016,0,0,1,2,0,0,0,2
2,16326,22.1665,13,11.65,1090.8315,0.0135,0.016,0,0,1,2,0,0,0,2
2,16327,22.2471,13,11.575,1110.3152,0.0135,0.016,0,0,1,2,0,0,0,2
2,16328,22.3409,13,11.5,1129.6369,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16329,22.4449,13,11.425,1080.3694,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16330,22.5542,13,11.35,1036.3811,84.9247,0.016,0,0,1,2,0,0,0,2
2,16331,22.6703,13,11.275,1056.3176,0.0135,0.016,0,0,1,2,0,0,0,2
2,16332,22.7949,13,11.2,1076.0883,0.0135,0.016,0,0,1,2,0,0,0,2
2,16333,22.9231,13,11.1,1095.6946,0.0135,0.016,0,0,1,2,0,0,0,2
2,16334,23.0543,13,11,1115.1379,0.0135,0.016,0,0,1,2,0,0,0,2
2,16335,23.1516,13,10.9,1134.4195,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16336,23.2224,13,10.8,1084.6396,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16337,23.2707,13,10.7,1040.1937,84.9247,0.016,0,0,1,2,0,0,0,2
2,16338,23.304,13,10.6,1060.0985,0.0135,0.016,0,0,1,2,0,0,0,2
2,16339,23.3262,13,10.5,1079.8378,0.0135,0.016,0,0,1,2,0,0,0,2
2,16340,23.3384,13,10.4,1099.4129,0.0135,0.016,0,0,1,2,0,0,0,2
2,16341,23.3429,13,10.3,1118.8252,0.0135,0.016,0,0,1,2,0,0,0,2
2,16342,23.3413,13,10.2,1138.0762,0.0135,0.016,0,0.063,1,2,0,0,0,2
2,16343,23.3349,13,10.1,1087.9045,84.9247,0.016,0,0.063,1,2,0,0,0,2
2,16344,23.3249,21,10,1043.1088,84.9247,0.016,0,0,1,3,0,0,0,2
2,16345,23.3121,21,9.95,1075.3955,0.0135,0.016,0,0,1,3,0,0,0,2
2,16346,23.2966,21,9.9,1107.4137,0.0135,0.016,0,0,1,3,0,0,0,1
2,16347,23.2953,21,9.85,1139.1657,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16348,23.3051,21,9.8,1100.656,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16349,23.3232,21,9.75,1066.2728,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16350,23.3512,21,9.7,1035.5737,84.9247,0.016,0,0,1,3,0,0,0,1
2,16351,23.3868,21,9.65,1067.9231,0.0135,0.016,0,0,1,3,0,0,0,1
2,16352,23.4294,21,9.6,1100.0035,0.0135,0.016,0,0,1,3,0,0,0,1
2,16353,23.4768,21,9.55,1131.8171,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16354,23.5279,21,9.5,1094.0948,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16355,23.5805,21,9.45,1060.4146,84.9247,0.016,0,0,1,3,0,0,0,1
2,16356,23.6356,21,9.4,1092.5574,0.0135,0.016,0,0,1,4,0,0,0,1
2,16357,23.6943,21,9.2,1136.8392,0.0135,0.016,0,0,1,4,0,0,0,1
2,16358,23.7544,21,9,1180.7527,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16359,23.7306,21,8.8,1149.5656,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16360,23.6419,21,8.6,1121.7203,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16361,23.5036,21,8.4,1096.8587,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16362,23.3262,21,8.2,1074.6611,84.9247,0.016,0,0,1,4,0,0,0,1
2,16363,23.1176,21,8,1119.0916,0.0135,0.016,0,0,1,4,0,0,0,1
2,16364,22.8787,21,7.8,1163.1527,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16365,22.6208,21,7.6,1133.8515,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16366,22.3552,21,7.4,1107.69,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16367,22.0763,21,7.2,1084.3318,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16368,21.7871,21,7,1063.4765,84.9247,0.016,0,0,1,3,0,0,0,1
2,16369,21.4895,21,7,1095.5938,0.0135,0.016,0,0,1,3,0,0,0,1
2,16370,21.177,21,7,1127.4441,0.0135,0.016,0,0,1,3,0,0,0,1
2,16371,20.9365,21,7,1159.0296,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16372,20.7522,21,7,1118.3914,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16373,20.6168,21,7,1082.1077,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16374,20.5129,21,7,1049.7119,84.9247,0.016,0,0,1,3,0,0,0,1
2,16375,20.4342,21,7,1081.9438,0.0135,0.016,0,0,1,3,0,0,0,1
2,16376,20.3731,21,7,1113.9076,0.0135,0.016,0,0,1,3,0,0,0,1
2,16377,20.3284,21,7,1145.6056,0.0135,1599.984,1,0.063,1,3,0,0,0,1
2,16378,20.2967,21,7,1106.4058,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16379,20.9805,21,7,1071.4064,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16380,21.4989,21,7,1040.1573,84.9247,0.016,0,0,1,3,0,0,0,1
2,16381,21.2085,21,6.925,1072.4686,0.0135,0.016,0,0,1,3,0,0,0,1
2,16382,20.9998,21,6.85,1104.5112,0.0135,0.016,0,0,1,3,0,0,0,1
2,16383,20.8329,21,6.775,1136.2873,0.0135,0.016,0,0.063,1,3,0,0,0,1
2,16384,20.6984,21,6.7,1098.0861,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16385,20.5929,21,6.625,1063.9781,84.9247,0.016,0,0,1,3,0,0,0,1
2,16386,20.5054,21,6.55,1096.0913,0.0135,0.016,0,0,1,3,0,0,0,1
2,16387,20.4299,21,6.475,1127.9375,0.0135,0.016,0,0,1,3,0,0,0,1
2,16388,20.3665,21,6.4,1159.5189,0.0135,521.7438,0.3261,0.063,1,3,0,0,0,1
2,16389,20.3127,21,6.325,1118.8283,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16390,20.4974,21,6.25,1082.4978,84.9247,426.9491,0.2668,0.063,1,3,0,0,0,1
2,16391,21.1058,21,6.175,1050.0602,84.9247,0.016,0,0,1,3,0,0,0,1
2,16392,21.0495,21,6.1,1082.2891,0.0135,1599.984,1,0.063,1,2,0,0,0,1
2,16393,20.8307,21,6.0083,1038.0951,84.9247,0.016,0,0,1,2,0,0,0,1
2,16394,21.3663,21,5.9167,1058.0173,0.0135,0.016,0,0,1,2,0,0,0,1
2,16395,21.0719,21,5.825,1077.7739,0.0135,0.016,0,0,1,2,0,0,0,1
2,16396,20.8389,21,5.7333,1097.3662,0.0135,0.016,0,0,1,2,0,0,0,1
2,16397,20.6537,21,5.6417,1116.7956,0.0135,0.016,0,0,1,2,0,0,0,1
2,16398,20.5057,21,5.55,1136.0634,0.0135,0.016,0,0.063,1,2,0,0,0,1
2,16399,20.3866,21,5.4583,1086.1073,84.9247,1203.3291,0.7521,0.063,1,2,0,0,0,1
2,16400,20.2934,21,5.3667,1041.5042,84.9247,1599.984,1,0.063,1,2,0,0,0,1
2,16401,20.7462,21,5.275,1001.6804,84.9247,0.016,0,0,1,2,0,0,0,1
2,16402,21.2566,21,5.1833,1021.9054,0.0135,0.016,0,0,1,2,0,0,0,1
2,16403,20.9611,21,5.0917,1041.9623,0.0135,0.016,0,0,1,2,0,0,0,1
2,16404,20.7272,21,5,1061.8524,0.0135,0.016,0,0,1,0,0,0,0,1
2,16405,20.5411,21,5,1056.7647,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16406,20.3924,21,5,991.7481,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16407,20.9759,21,5,933.6983,84.9247,0.016,0,0,1,0,0,0,0,1
2,16408,21.4035,21,5,929.6763,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16409,21.0416,21,5,878.2776,84.9247,661.4782,0.4134,0.063,1,0,0,0,0,1
2,16410,21.465,21,5,832.3865,84.9247,0.016,0,0,1,0,0,0,0,1
2,16411,21.353,21,5,829.2068,0.0135,0.016,0,0,1,0,0,0,0,1
2,16412,20.9781,21,5,826.0536,0.0135,0.016,0,0,1,0,0,0,0,1
2,16413,20.6766,21,5,822.9267,0.0135,0.016,0,0,1,0,0,0,0,1
2,16414,20.4324,21,5,819.8257,0.0135,0.016,0,0,1,0,0,0,0,2
2,16415,20.2327,21,5,816.7505,0.0135,0.016,0,0,1,0,0,0,0,2
2,16416,20.0677,21,5,813.7009,0.0135,0.016,0,0,1,0,0,0,0,2
2,16417,19.9296,21,5,810.6766,0.0135,0.016,0,0,1,0,0,0,0,2
2,16418,19.8126,21,5,807.6775,0.0135,0.016,0,0,1,0,0,0,0,2
2,16419,19.7181,21,5,804.7033,0.0135,0.016,0,0,1,0,0,0,0,2
2,16420,19.6412,21,5,801.7539,0.0135,0.016,0,0,1,0,0,0,0,2
2,16421,19.578,21,5,798.829,0.0135,0.016,0,0,1,0,0,0,0,2
2,16422,19.5255,21,5,795.9284,0.0135,0.016,0,0,1,0,0,0,0,2
2,16423,19.4812,21,5,793.0519,0.0135,0.016,0,0,1,0,0,0,0,2
2,16424,19.4435,21,5,790.1994,0.0135,0.016,0,0,1,0,0,0,0,2
2,16425,19.4107,21,5,787.3705,0.0135,0.016,0,0,1,0,0,0,0,2
2,16426,19.3818,21,5,784.5652,0.0135,0.016,0,0,1,0,0,0,0,2
2,16427,19.356,21,5,781.7832,0.0135,0.016,0,0,1,0,0,0,0,2
2,16428,19.3326,21,5,779.0244,0.0135,0.016,0,0,1,0,0,0,0,2
2,16429,19.3109,21,5,776.2884,0.0135,0.016,0,0,1,0,0,0,0,2
2,16430,19.2907,21,5,773.5753,0.0135,0.016,0,0,1,0,0,0,0,2
2,16431,19.2743,21,5,770.8847,0.0135,0.016,0,0,1,0,0,0,0,2
2,16432,19.2608,21,5,768.2164,0.0135,0.016,0,0,1,0,0,0,0,2
2,16433,19.2496,21,5,765.5704,0.0135,0.016,0,0,1,0,0,0,0,2
2,16434,19.2403,21,5,762.9464,0.0135,0.016,0,0,1,0,0,0,0,2
2,16435,19.2323,21,5,760.3441,0.0135,0.016,0,0,1,0,0,0,0,2
2,16436,19.2254,21,5,757.7635,0.0135,0.016,0,0,1,0,0,0,0,2
2,16437,19.2193,21,5,755.2044,0.0135,0.016,0,0,1,0,0,0,0,2
2,16438,19.2139,21,5,752.6666,0.0135,0.016,0,0,1,0,0,0,0,2
2,16439,19.209,21,5,750.1498,0.0135,0.016,0,0,1,0,0,0,0,2
2,16440,19.2046,21,5,747.654,0.0135,0.016,0,0,1,0,0,0,0,2
2,16441,19.2004,21,5,745.1789,0.0135,0.016,0,0,1,0,0,0,0,2
2,16442,19.1965,21,5,742.7245,0.0135,0.016,0,0,1,0,0,0,0,2
2,16443,19.1941,21,5,740.2904,0.0135,0.016,0,0,1,0,0,0,0,2
2,16444,19.193,21,5,737.8766,0.0135,0.016,0,0,1,0,0,0,0,2
2,16445,19.1928,21,5,735.4828,0.0135,0.016,0,0,1,0,0,0,0,2
2,16446,19.1933,21,5,733.1089,0.0135,0.016,0,0,1,0,0,0,0,2
2,16447,19.1943,21,5,730.7548,0.0135,0.016,0,0,1,0,0,0,0,2
2,16448,19.1959,21,5,728.4203,0.0135,0.016,0,0,1,0,0,0,0,2
2,16449,19.1978,21,5,726.1052,0.0135,0.016,0,0,1,0,0,0,0,2
2,16450,19.2,21,5,723.8093,0.0135,0.016,0,0,1,0,0,0,0,2
2,16451,19.2024,21,5,721.5325,0.0135,0.016,0,0,1,0,0,0,0,2
2,16452,19.205,21,5,719.2746,0.0135,0.016,0,0,1,0,0,0,0,2
2,16453,19.2078,21,5,717.0355,0.0135,0.016,0,0,1,0,0,0,0,2
2,16454,19.2106,21,5,714.8151,0.0135,0.016,0,0,1,0,0,0,0,2
2,16455,19.2096,21,5,712.6131,0.0135,0.016,0,0,1,0,0,0,0,2
2,16456,19.2055,21,5,710.4294,0.0135,0.016,0,0,1,0,0,0,0,2
2,16457,19.199,21,5,708.2639,0.0135,0.016,0,0,1,0,0,0,0,2
2,16458,19.1906,21,5,706.1163,0.0135,0.016,0,0,1,0,0,0,0,2
2,16459,19.1808,21,5,703.9867,0.0135,0.016,0,0,1,0,0,0,0,2
2,16460,19.1699,21,5,701.8747,0.0135,0.016,0,0,1,0,0,0,0,2
2,16461,19.158,21,5,699.7803,0.0135,0.016,0,0,1,0,0,0,0,2
2,16462,19.1455,21,5,697.7033,0.0135,0.016,0,0,1,0,0,0,0,2
2,16463,19.1324,21,5,695.6436,0.0135,0.016,0,0,1,0,0,0,0,2
2,16464,19.1188,21,5,693.601,0.0135,0.016,0,0,1,0,0,0,0,2
2,16465,19.105,21,4.9917,691.5754,0.0135,0.016,0,0,1,0,0,0,0,2
2,16466,19.0908,21,4.9833,689.5667,0.0135,0.016,0,0,1,0,0,0,0,2
2,16467,19.0789,21,4.975,687.5746,0.0135,0.016,0,0,1,0,0,0,0,2
2,16468,19.0689,21,4.9667,685.5991,0.0135,0.016,0,0,1,0,0,0,0,2
2,16469,19.0602,21,4.9583,683.6401,0.0135,0.016,0,0,1,0,0,0,0,2
2,16470,19.0526,21,4.95,681.6973,0.0135,0.016,0,0,1,0,0,0,0,2
2,16471,19.0459,21,4.9417,679.7707,0.0135,0.016,0,0,1,0,0,0,0,2
2,16472,19.0398,21,4.9333,677.8601,0.0135,0.016,0,0,1,0,0,0,0,2
2,16473,19.0342,21,4.925,675.9654,0.0135,0.016,0,0,1,0,0,0,0,2
2,16474,19.029,21,4.9167,674.0864,0.0135,0.016,0,0,1,0,0,0,0,2
2,16475,19.0242,21,4.9083,672.2231,0.0135,0.016,0,0,1,0,0,0,0,2
2,16476,19.0196,21,4.9,670.3752,0.0135,0.016,0,0,1,0,0,0,0,2
2,16477,19.0152,21,4.9083,668.5428,0.0135,0.016,0,0,1,0,0,0,0,2
2,16478,19.0109,21,4.9167,666.7255,0.0135,0.016,0,0,1,0,0,0,0,2
2,16479,19.0157,21,4.925,664.9234,0.0135,0.016,0,0,1,0,0,0,0,2
2,16480,19.0276,21,4.9333,663.1363,0.0135,0.016,0,0,1,0,0,0,0,2
2,16481,19.045,21,4.9417,661.364,0.0135,0.016,0,0,1,0,0,0,0,2
2,16482,19.0667,21,4.95,659.6065,0.0135,0.016,0,0,1,0,0,0,0,2
2,16483,19.0919,21,4.9583,657.8635,0.0135,0.016,0,0,1,0,0,0,0,2
2,16484,19.1197,21,4.9667,656.1351,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16485,19.1496,21,4.975,634.0471,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16486,19.8849,21,4.9833,614.326,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16487,20.449,21,4.9917,596.718,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16488,20.9041,21,5,580.9968,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16489,21.2727,21,5.0167,578.7389,84.9247,0.016,0,0,1,1,0,0,0,1
2,16490,21.5733,21,5.0333,590.0746,0.0135,0.016,0,0,1,1,0,0,0,1
2,16491,21.1723,21,5.05,601.316,0.0135,0.016,0,0,1,1,0,0,0,1
2,16492,20.9164,21,5.0667,612.4639,0.0135,0.016,0,0,1,1,0,0,0,1
2,16493,20.7737,21,5.0833,623.5192,0.0135,0.016,0,0,1,1,0,0,0,1
2,16494,20.7193,21,5.1,634.4825,0.0135,0.016,0,0,1,1,0,0,0,1
2,16495,20.734,21,5.1167,645.3547,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,16496,20.8024,21,5.1333,636.2007,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16497,21.6156,21,5.15,628.0275,84.9247,0.016,0,0,1,1,0,0,0,1
2,16498,22.2883,21,5.1667,638.9534,0.0135,0.016,0,0,1,1,0,0,0,2
2,16499,22.1906,21,5.1833,649.7884,0.0135,0.016,0,0,1,1,0,0,0,1
2,16500,22.1723,21,5.2,660.5333,0.0135,0.016,0,0,1,3,0,0,0,1
2,16501,22.2159,21,5.1833,696.0012,0.0135,0.016,0,0,1,3,0,0,0,1
2,16502,22.3078,21,5.1667,731.1742,0.0135,0.016,0,0,1,3,0,0,0,1
2,16503,22.3152,21,5.15,766.0548,0.0135,0.016,0,0,1,3,0,0,0,1
2,16504,22.2565,21,5.1333,800.6452,0.0135,0.016,0,0,1,3,0,0,0,1
2,16505,22.1463,21,5.1167,834.9481,0.0135,0.016,0,0,1,3,0,0,0,1
2,16506,21.9956,21,5.1,868.9657,0.0135,0.016,0,0,1,3,0,0,0,1
2,16507,21.8133,21,5.0833,902.7005,0.0135,0.016,0,0,1,3,0,0,0,1
2,16508,21.6062,21,5.0667,936.1548,0.0135,0.016,0,0,1,3,0,0,0,1
2,16509,21.3797,21,5.05,969.3308,0.0135,0.016,0,0,1,3,0,0,0,1
2,16510,21.1377,21,5.0333,1002.231,0.0135,0.016,0,0,1,3,0,0,0,1
2,16511,20.8837,21,5.0167,1034.8577,0.0135,0.016,0,0,1,3,0,0,0,1
2,16512,20.62,13,5,1067.213,0.0135,0.016,0,0,1,1,0,0,0,1
2,16513,20.3486,13,5.0667,1074.4869,0.0135,0.016,0,0,1,1,0,0,0,1
2,16514,20.0711,13,5.1333,1081.7004,0.0135,0.016,0,0,1,1,0,0,0,2
2,16515,19.8575,13,5.2,1088.8538,0.0135,0.016,0,0,1,1,0,0,0,2
2,16516,19.6936,13,5.2667,1095.9478,0.0135,0.016,0,0,1,1,0,0,0,2
2,16517,19.5684,13,5.3333,1102.9828,0.0135,0.016,0,0,1,1,0,0,0,2
2,16518,19.4735,13,5.4,1109.9592,0.0135,0.016,0,0.063,1,1,0,0,0,2
2,16519,19.4021,13,5.4667,1051.0215,84.9247,0.016,0,0.063,1,1,0,0,0,2
2,16520,19.3511,13,5.5333,998.3992,84.9247,0.016,0,0,1,1,0,0,0,2
2,16521,19.3134,13,5.6,1006.2453,0.0135,0.016,0,0,1,1,0,0,0,2
2,16522,19.2852,13,5.6667,1014.0262,0.0135,0.016,0,0,1,1,0,0,0,1
2,16523,19.2659,13,5.7333,1021.7423,0.0135,0.016,0,0,1,1,0,0,0,1
2,16524,19.2534,13,5.8,1029.3944,0.0135,0.016,0,0,1,0,0,0,0,2
2,16525,19.2464,13,5.9,1024.5766,0.0135,0.016,0,0,1,0,0,0,0,2
2,16526,19.2437,13,6,1019.7988,0.0135,0.016,0,0,1,0,0,0,0,2
2,16527,19.2443,13,6.1,1015.0608,0.0135,0.016,0,0,1,0,0,0,0,2
2,16528,19.2476,13,6.2,1010.3622,0.0135,0.016,0,0,1,0,0,0,0,2
2,16529,19.2529,13,6.3,1005.7027,0.0135,0.016,0,0,1,0,0,0,0,2
2,16530,19.2599,13,6.4,1001.0819,0.0135,0.016,0,0,1,0,0,0,0,2
2,16531,19.2683,13,6.5,996.4995,0.0135,0.016,0,0,1,0,0,0,0,2
2,16532,19.2777,13,6.6,991.9552,0.0135,0.016,0,0,1,0,0,0,0,2
2,16533,19.2879,13,6.7,987.4487,0.0135,0.016,0,0,1,0,0,0,0,2
2,16534,19.2988,13,6.8,982.9797,0.0135,0.016,0,0,1,0,0,0,0,2
2,16535,19.3103,13,6.9,978.5479,0.0135,0.016,0,0,1,0,0,0,0,2
2,16536,19.3223,13,7,974.1529,0.0135,0.016,0,0,1,0,0,0,0,2
2,16537,19.3346,13,7.1667,969.7944,0.0135,0.016,0,0,1,0,0,0,0,2
2,16538,19.3473,13,7.3333,965.4722,0.0135,0.016,0,0,1,0,0,0,0,2
2,16539,19.5006,13,7.5,961.1859,0.0135,0.016,0,0,1,0,0,0,0,2
2,16540,19.764,13,7.6667,956.9353,0.0135,0.016,0,0,1,0,0,0,0,2
2,16541,20.1135,13,7.8333,952.72,0.0135,0.016,0,0,1,0,0,0,0,2
2,16542,20.5304,13,8,948.5398,0.0135,0.016,0,0,1,0,0,0,0,2
2,16543,21.0002,13,8.1667,944.3943,0.0135,0.016,0,0,1,0,0,0,0,2
2,16544,21.5117,13,8.3333,940.2833,0.0135,0.016,0,0,1,0,0,0,0,2
2,16545,22.056,13,8.5,936.2065,0.0135,0.016,0,0,1,0,0,0,0,2
2,16546,22.6263,13,8.6667,932.1635,0.0135,0.016,0,0,1,0,0,0,0,2
2,16547,23.2173,13,8.8333,928.1542,0.0135,0.016,0,0,1,0,0,0,0,2
2,16548,23.8247,13,9,924.1783,0.0135,0.016,0,0,1,0,0,0,0,2
2,16549,24.4454,13,9.0833,920.2354,0.0135,0.016,0,0,1,0,0,0,0,2
2,16550,25.0768,13,9.1667,916.3253,0.0135,0.016,0,0,1,0,0,0,0,2
2,16551,25.5393,13,9.25,912.4476,0.0135,0.016,0,0,1,0,0,0,0,2
2,16552,25.8702,13,9.3333,908.6023,0.0135,0.016,0,0,1,0,0,0,0,2
2,16553,26.0986,13,9.4167,904.7889,0.0135,0.016,0,0,1,0,0,0,0,2
2,16554,26.247,13,9.5,901.0072,0.0135,0.016,0,0,1,0,0,0,0,2
2,16555,26.333,13,9.5833,897.257,0.0135,0.016,0,0,1,0,0,0,0,2
2,16556,26.3703,13,9.6667,893.5379,0.0135,0.016,0,0,1,0,0,0,0,2
2,16557,26.3696,13,9.75,889.8498,0.0135,0.016,0,0,1,0,0,0,0,2
2,16558,26.3393,13,9.8333,886.1924,0.0135,0.016,0,0,1,0,0,0,0,2
2,16559,26.2858,13,9.9167,882.5653,0.0135,0.016,0,0,1,0,0,0,0,2
2,16560,26.2141,13,10,878.9684,0.0135,0.016,0,0,1,3,0,0,0,2
2,16561,26.1281,13,10.0833,912.62,0.0135,0.016,0,0,1,3,0,0,0,2
2,16562,26.031,13,10.1667,945.9918,0.0135,0.016,0,0,1,3,0,0,0,2
2,16563,25.8809,13,10.25,979.0861,0.0135,0.016,0,0,1,3,0,0,0,2
2,16564,25.6893,13,10.3333,1011.9052,0.0135,0.016,0,0,1,3,0,0,0,2
2,16565,25.4651,13,10.4167,1044.4514,0.0135,0.016,0,0,1,3,0,0,0,2
2,16566,25.2156,13,10.5,1076.7269,0.0135,0.016,0,0,1,3,0,0,0,2
2,16567,24.9462,13,10.5833,1108.7341,0.0135,0.016,0,0,1,3,0,0,0,2
2,16568,24.6611,13,10.6667,1140.4751,0.0135,0.016,0,0.063,1,3,0,0,0,2
2,16569,24.3635,13,10.75,1101.8251,84.9247,0.016,0,0.063,1,3,0,0,0,2
2,16570,24.0642,13,10.8333,1067.3166,84.9247,0.016,0,0.063,1,3,0,0,0,1
2,16571,23.7554,13,10.9167,1036.5057,84.9247,0.016,0,0,1,3,0,0,0,1
2,16572,23.4389,13,11,1068.8473,0.0135,0.016,0,0,1,0,0,0,0,2
2,16573,23.1076,13,11,1063.7015,0.0135,0.016,0,0,1,0,0,0,0,2
2,16574,22.7729,13,11,1058.5984,0.0135,0.016,0,0,1,0,0,0,0,2
2,16575,22.4944,13,11,1053.5377,0.0135,0.016,0,0,1,0,0,0,0,2
2,16576,22.2595,13,11,1048.5192,0.0135,0.016,0,0,1,0,0,0,0,2
2,16577,22.0585,13,11,1043.5424,0.0135,0.016,0,0,1,0,0,0,0,2
2,16578,21.8839,13,11,1038.6069,0.0135,0.016,0,0,1,0,0,0,0,2
2,16579,21.7296,13,11,1033.7125,0.0135,0.016,0,0,1,0,0,0,0,2
2,16580,21.5913,13,11,1028.8588,0.0135,0.016,0,0,1,0,0,0,0,2
2,16581,21.4652,13,11,1024.0455,0.0135,0.016,0,0,1,0,0,0,0,2
2,16582,21.3486,13,11,1019.2721,0.0135,0.016,0,0,1,0,0,0,0,2
2,16583,21.2393,13,11,1014.5385,0.0135,0.016,0,0,1,0,0,0,0,2
2,16584,21.1356,13,11,1009.8442,0.0135,0.016,0,0,1,0,0,0,0,2
2,16585,21.0362,13,11,1005.189,0.0135,0.016,0,0,1,0,0,0,0,2
2,16586,20.9401,13,11,1000.5725,0.0135,0.016,0,0,1,0,0,0,0,2
2,16587,20.8707,13,11,995.9943,0.0135,0.016,0,0,1,0,0,0,0,2
2,16588,20.8221,13,11,991.4543,0.0135,0.016,0,0,1,0,0,0,0,2
2,16589,20.7897,13,11,986.9519,0.0135,0.016,0,0,1,0,0,0,0,2
2,16590,20.7698,13,11,982.4871,0.0135,0.016,0,0,1,0,0,0,0,2
2,16591,20.7597,13,11,978.0593,0.0135,0.016,0,0,1,0,0,0,0,2
2,16592,20.7572,13,11,973.6684,0.0135,0.016,0,0,1,0,0,0,0,2
2,16593,20.7607,13,11,969.3139,0.0135,0.016,0,0,1,0,0,0,0,2
2,16594,20.7688,13,11,964.9957,0.0135,0.016,0,0,1,0,0,0,0,2
2,16595,20.7805,13,11,960.7134,0.0135,0.016,0,0,1,0,0,0,0,2
2,16596,20.7949,13,11,956.4667,0.0135,0.016,0,0,1,0,0,0,0,2
2,16597,20.8115,13,10.9917,952.2553,0.0135,0.016,0,0,1,0,0,0,0,2
2,16598,20.8299,13,10.9833,948.0789,0.0135,0.016,0,0,1,0,0,0,0,2
2,16599,20.8466,13,10.975,943.9373,0.0135,0.016,0,0,1,0,0,0,0,2
2,16600,20.862,13,10.9667,939.8301,0.0135,0.016,0,0,1,0,0,0,0,2
2,16601,20.8764,13,10.9583,935.757,0.0135,0.016,0,0,1,0,0,0,0,2
2,16602,20.8901,13,10.95,931.7179,0.0135,0.016,0,0,1,0,0,0,0,2
2,16603,20.903,13,10.9417,927.7123,0.0135,0.016,0,0,1,0,0,0,0,2
2,16604,20.9154,13,10.9333,923.74,0.0135,0.016,0,0,1,0,0,0,0,2
2,16605,20.9274,13,10.925,919.8007,0.0135,0.016,0,0,1,0,0,0,0,2
2,16606,20.939,13,10.9167,915.8942,0.0135,0.016,0,0,1,0,0,0,0,2
2,16607,20.9503,13,10.9083,912.0202,0.0135,0.016,0,0,1,0,0,0,0,2
2,16608,20.9613,13,10.9,908.1784,0.0135,0.016,0,0,1,0,0,0,0,2
2,16609,20.9721,13,10.9083,904.3685,0.0135,0.016,0,0,1,0,0,0,0,2
2,16610,20.9827,13,10.9167,900.5903,0.0135,0.016,0,0,1,0,0,0,0,2
2,16611,21.0388,13,10.925,896.8436,0.0135,0.016,0,0,1,0,0,0,0,2
2,16612,21.1304,13,10.9333,893.128,0.0135,0.016,0,0,1,0,0,0,0,2
2,16613,21.2498,13,10.9417,889.4432,0.0135,0.016,0,0,1,0,0,0,0,2
2,16614,21.391,13,10.95,885.7892,0.0135,0.016,0,0,1,0,0,0,0,2
2,16615,21.5493,13,10.9583,882.1655,0.0135,0.016,0,0,1,0,0,0,0,2
2,16616,21.721,13,10.9667,878.5719,0.0135,0.016,0,0,1,0,0,0,0,2
2,16617,21.9033,13,10.975,875.0083,0.0135,0.016,0,0,1,0,0,0,0,2
2,16618,22.0939,13,10.9833,871.4742,0.0135,0.016,0,0,1,0,0,0,0,2
2,16619,22.2912,13,10.9917,867.9695,0.0135,0.016,0,0,1,0,0,0,0,2
2,16620,22.4937,13,11,864.494,0.0135,0.016,0,0,1,0,0,0,0,2
2,16621,22.7005,13,10.9167,861.0474,0.0135,0.016,0,0,1,0,0,0,0,2
2,16622,22.9107,13,10.8333,857.6295,0.0135,0.016,0,0,1,0,0,0,0,2
2,16623,23.1431,13,10.75,854.2399,0.0135,0.016,0,0,1,0,0,0,0,2
2,16624,23.3928,13,10.6667,850.8786,0.0135,0.016,0,0,1,0,0,0,0,2
2,16625,23.6562,13,10.5833,847.5452,0.0135,0.016,0,0,1,0,0,0,0,2
2,16626,23.9305,13,10.5,844.2395,0.0135,0.016,0,0,1,0,0,0,0,2
2,16627,24.2133,13,10.4167,840.9613,0.0135,0.016,0,0,1,0,0,0,0,2
2,16628,24.5031,13,10.3333,837.7104,0.0135,0.016,0,0,1,0,0,0,0,2
2,16629,24.7984,13,10.25,834.4865,0.0135,0.016,0,0,1,0,0,0,0,2
2,16630,25.0982,13,10.1667,831.2894,0.0135,0.016,0,0,1,0,0,0,0,2
2,16631,25.4016,13,10.0833,828.1189,0.0135,0.016,0,0,1,0,0,0,0,2
2,16632,25.7081,21,10,824.9747,0.0135,0.016,0,0,1,2,0,0,0,2
2,16633,26.0172,21,9.9167,846.6691,0.0135,0.016,0,0,1,2,0,0,0,2
2,16634,26.3284,21,9.8333,868.1831,0.0135,0.016,0,0,1,2,0,0,0,2
2,16635,26.4755,21,9.75,889.5181,0.0135,0.016,0,0,1,2,0,0,0,2
2,16636,26.4946,21,9.6667,910.6758,0.0135,0.016,0,0,1,2,0,0,0,2
2,16637,26.4137,21,9.5833,931.6576,0.0135,0.016,0,0,1,2,0,0,0,2
2,16638,26.2585,21,9.5,952.4649,0.0135,0.016,0,0,1,2,0,0,0,2
2,16639,26.0453,21,9.4167,973.0991,0.0135,0.016,0,0,1,2,0,0,0,2
2,16640,25.7866,21,9.3333,993.5618,0.0135,0.016,0,0,1,2,0,0,0,2
2,16641,25.4922,21,9.25,1013.8543,0.0135,0.016,0,0,1,2,0,0,0,2
2,16642,25.1698,21,9.1667,1033.9781,0.0135,0.016,0,0,1,2,0,0,0,2
2,16643,24.8253,21,9.0833,1053.9346,0.0135,0.016,0,0,1,2,0,0,0,2
2,16644,24.4632,21,9,1073.7251,0.0135,0.016,0,0,1,4,0,0,0,2
2,16645,24.0873,21,8.9167,1118.1634,0.0135,0.016,0,0,1,4,0,0,0,1
2,16646,23.7003,21,8.8333,1162.2322,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16647,23.4569,21,8.75,1133.0297,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16648,23.3321,21,8.6667,1106.9562,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16649,23.29,21,8.5833,1083.6766,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16650,23.3133,21,8.5,1062.8915,84.9247,0.016,0,0,1,4,0,0,0,1
2,16651,23.3881,21,8.4167,1107.4199,0.0135,0.016,0,0,1,4,0,0,0,1
2,16652,23.5058,21,8.3333,1151.5781,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16653,23.6563,21,8.25,1123.5171,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16654,23.8284,21,8.1667,1098.463,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16655,24.021,21,8.0833,1076.0935,84.9247,0.016,0,0,1,4,0,0,0,1
2,16656,24.2297,21,8,1120.5121,0.0135,0.016,0,0,1,4,0,0,0,1
2,16657,24.4571,21,8,1164.5614,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16658,24.6939,21,8,1135.1092,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16659,24.7949,21,8,1108.813,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16660,24.8003,21,8,1085.3344,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16661,24.7299,21,8,1064.3717,84.9247,0.016,0,0,1,4,0,0,0,1
2,16662,24.5997,21,8,1108.8878,0.0135,0.016,0,0,1,4,0,0,0,1
2,16663,24.4187,21,8,1153.0337,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16664,24.1999,21,8,1124.8168,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16665,23.9574,21,8,1099.6234,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16666,23.691,21,8,1077.1295,84.9247,0.016,0,0,1,4,0,0,0,1
2,16667,23.4056,21,8,1121.5395,0.0135,0.016,0,0,1,4,0,0,0,1
2,16668,23.0972,21,8,1165.5803,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16669,22.778,21,7.85,1136.019,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16670,22.4592,21,7.7,1109.6252,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16671,22.2506,21,7.55,1086.0596,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16672,22.1251,21,7.4,1065.0192,84.9247,0.016,0,0,1,4,0,0,0,1
2,16673,22.065,21,7.25,1109.5299,0.0135,0.016,0,0,1,4,0,0,0,1
2,16674,22.0548,21,7.1,1153.6705,0.0135,0.016,0,0.063,1,4,0,0,0,1
2,16675,22.087,21,6.95,1125.3853,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16676,22.1516,21,6.8,1100.131,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16677,22.2413,21,6.65,1077.5828,84.9247,0.016,0,0.063,1,4,0,0,0,1
2,16678,22.3511,21,6.5,1057.4506,84.9247,0.016,0,0,1,4,0,0,0,1
2,16679,22.4766,21,6.35,1102.0243,0.0135,0.016,0,0,1,4,0,0,0,1
2,16680,22.6181,21,6.2,1146.2273,0.0135,0.016,0,0.063,1,2,0,0,0,1
2,16681,22.7692,21,6.1833,1095.1821,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,16682,22.9236,21,6.1667,1049.6066,84.9247,0.016,0,0,1,2,0,0,0,1
2,16683,22.9816,21,6.15,1069.4331,0.0135,0.016,0,0,1,2,0,0,0,1
2,16684,22.9686,21,6.1333,1089.0948,0.0135,0.016,0,0,1,2,0,0,0,1
2,16685,22.896,21,6.1167,1108.5929,0.0135,0.016,0,0,1,2,0,0,0,1
2,16686,22.7767,21,6.1,1127.9289,0.0135,0.016,0,0.063,1,2,0,0,0,1
2,16687,22.6209,21,6.0833,1078.8445,84.9247,0.016,0,0.063,1,2,0,0,0,1
2,16688,22.4408,21,6.0667,1035.0196,84.9247,0.016,0,0,1,2,0,0,0,1
2,16689,22.2381,21,6.05,1054.9674,0.0135,0.016,0,0,1,2,0,0,0,1
2,16690,22.0117,21,6.0333,1074.7493,0.0135,0.016,0,0,1,2,0,0,0,1
2,16691,21.7719,21,6.0167,1094.3668,0.0135,0.016,0,0,1,2,0,0,0,1
2,16692,21.5213,21,6,1113.8211,0.0135,0.016,0,0,1,0,0,0,0,1
2,16693,21.2622,21,5.9917,1108.3013,0.0135,0.016,0,0.063,1,0,0,0,0,1
2,16694,20.9964,21,5.9833,1037.7625,84.9247,0.016,0,0.063,1,0,0,0,0,1
2,16695,20.7948,21,5.975,974.7821,84.9247,0.016,0,0,1,0,0,0,0,1
2,16696,20.6342,21,5.9667,970.4184,0.0135,0.016,0,0,1,0,0,0,0,1
2,16697,20.5016,21,5.9583,966.091,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16698,20.3964,21,5.95,910.7904,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16699,21.0201,21,5.9417,861.4154,84.9247,1303.8188,0.8149,0.063,1,0,0,0,0,1
2,16700,21.4864,21,5.9333,817.3311,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16701,21.7243,21,5.925,777.9706,84.9247,0.016,0,0,1,0,0,0,0,1
2,16702,22.0467,21,5.9167,775.2434,0.0135,0.016,0,0,1,0,0,0,0,1
2,16703,21.6008,21,5.9083,772.5389,0.0135,0.016,0,0,1,0,0,0,0,2
2,16704,21.2516,21,5.9,769.8569,0.0135,0.016,0,0,1,0,0,0,0,2
2,16705,20.9777,21,5.8833,767.1973,0.0135,0.016,0,0,1,0,0,0,0,2
2,16706,20.7625,21,5.8667,764.5597,0.0135,0.016,0,0,1,0,0,0,0,2
2,16707,20.5943,21,5.85,761.944,0.0135,0.016,0,0,1,0,0,0,0,2
2,16708,20.4629,21,5.8333,759.3502,0.0135,0.016,0,0,1,0,0,0,0,2
2,16709,20.36,21,5.8167,756.7778,0.0135,0.016,0,0,1,0,0,0,0,2
2,16710,20.2793,21,5.8,754.2269,0.0135,0.016,0,0,1,0,0,0,0,2
2,16711,20.216,21,5.7833,751.6972,0.0135,0.016,0,0,1,0,0,0,0,2
2,16712,20.1662,21,5.7667,749.1885,0.0135,0.016,0,0,1,0,0,0,0,2
2,16713,20.1269,21,5.75,746.7007,0.0135,0.016,0,0,1,0,0,0,0,2
2,16714,20.0957,21,5.7333,744.2335,0.0135,0.016,0,0,1,0,0,0,0,2
2,16715,20.071,21,5.7167,741.7869,0.0135,0.016,0,0,1,0,0,0,0,2
2,16716,20.0512,21,5.7,739.3606,0.0135,0.016,0,0,1,0,0,0,0,2
2,16717,20.0353,21,5.6917,736.9545,0.0135,0.016,0,0,1,0,0,0,0,2
2,16718,20.0224,21,5.6833,734.5684,0.0135,0.016,0,0,1,0,0,0,0,2
2,16719,20.0127,21,5.675,732.2022,0.0135,0.016,0,0,1,0,0,0,0,2
2,16720,20.0056,21,5.6667,729.8556,0.0135,0.016,0,0,1,0,0,0,0,2
2,16721,20.0005,21,5.6583,727.5286,0.0135,0.016,0,0,1,0,0,0,0,2
2,16722,19.9969,21,5.65,725.2208,0.0135,0.016,0,0,1,0,0,0,0,2
2,16723,19.9945,21,5.6417,722.9323,0.0135,0.016,0,0,1,0,0,0,0,2
2,16724,19.9931,21,5.6333,720.6628,0.0135,0.016,0,0,1,0,0,0,0,2
2,16725,19.9924,21,5.625,718.4122,0.0135,0.016,0,0,1,0,0,0,0,2
2,16726,19.9923,21,5.6167,716.1803,0.0135,0.016,0,0,1,0,0,0,0,2
2,16727,19.9926,21,5.6083,713.9669,0.0135,0.016,0,0,1,0,0,0,0,2
2,16728,19.9934,21,5.6,711.772,0.0135,0.016,0,0,1,0,0,0,0,2
2,16729,19.9943,21,5.5833,709.5953,0.0135,0.016,0,0,1,0,0,0,0,2
2,16730,19.9956,21,5.5667,707.4367,0.0135,0.016,0,0,1,0,0,0,0,2
2,16731,19.9925,21,5.55,705.296,0.0135,0.016,0,0,1,0,0,0,0,2
2,16732,19.9861,21,5.5333,703.1732,0.0135,0.016,0,0,1,0,0,0,0,2
2,16733,19.9771,21,5.5167,701.068,0.0135,0.016,0,0,1,0,0,0,0,2
2,16734,19.9661,21,5.5,698.9803,0.0135,0.016,0,0,1,0,0,0,0,2
2,16735,19.9534,21,5.4833,696.91,0.0135,0.016,0,0,1,0,0,0,0,2
2,16736,19.9395,21,5.4667,694.8569,0.0135,0.016,0,0,1,0,0,0,0,2
2,16737,19.9247,21,5.45,692.8208,0.0135,0.016,0,0,1,0,0,0,0,2
2,16738,19.909,21,5.4333,690.8017,0.0135,0.016,0,0,1,0,0,0,0,2
2,16739,19.8928,21,5.4167,688.7994,0.0135,0.016,0,0,1,0,0,0,0,2
2,16740,19.876,21,5.4,686.8137,0.0135,0.016,0,0,1,0,0,0,0,2
2,16741,19.8589,21,5.3917,684.8446,0.0135,0.016,0,0,1,0,0,0,0,2
2,16742,19.8415,21,5.3833,682.8918,0.0135,0.016,0,0,1,0,0,0,0,2
2,16743,19.8292,21,5.375,680.9552,0.0135,0.016,0,0,1,0,0,0,0,2
2,16744,19.821,21,5.3667,679.0348,0.0135,0.016,0,0,1,0,0,0,0,2
2,16745,19.8159,21,5.3583,677.1303,0.0135,0.016,0,0,1,0,0,0,0,2
2,16746,19.8132,21,5.35,675.2416,0.0135,0.016,0,0,1,0,0,0,0,2
2,16747,19.8124,21,5.3417,673.3687,0.0135,0.016,0,0,1,0,0,0,0,2
2,16748,19.8132,21,5.3333,671.5113,0.0135,0.016,0,0,1,0,0,0,0,2
2,16749,19.8151,21,5.325,669.6694,0.0135,0.016,0,0,1,0,0,0,0,2
2,16750,19.818,21,5.3167,667.8428,0.0135,0.016,0,0,1,0,0,0,0,2
2,16751,19.8215,21,5.3083,666.0314,0.0135,0.016,0,0,1,0,0,0,0,2
2,16752,19.8257,21,5.3,664.2351,0.0135,0.016,0,0,1,0,0,0,0,2
2,16753,19.8303,21,5.2833,662.4536,0.0135,0.016,0,0,1,0,0,0,0,2
2,16754,19.8352,21,5.2667,660.687,0.0135,0.016,0,0,1,0,0,0,0,2
2,16755,19.8334,21,5.25,658.9351,0.0135,0.016,0,0,1,0,0,0,0,2
2,16756,19.8262,21,5.2333,657.1978,0.0135,0.016,0,0,1,0,0,0,0,2
2,16757,19.815,21,5.2167,655.4749,0.0135,0.016,0,0,1,0,0,0,0,2
2,16758,19.8005,21,5.2,653.7663,0.0135,0.016,0,0,1,0,0,0,0,2
2,16759,19.7834,21,5.1833,652.0719,0.0135,0.016,0,0,1,0,0,0,0,2
2,16760,19.7644,21,5.1667,650.3917,0.0135,0.016,0,0,1,0,0,0,0,2
2,16761,19.7438,21,5.15,648.7254,0.0135,0.016,0,0,1,0,0,0,0,2
2,16762,19.722,21,5.1333,647.0729,0.0135,0.016,0,0,1,0,0,0,0,2
2,16763,19.6992,21,5.1167,645.4342,0.0135,0.016,0,0,1,0,0,0,0,2
2,16764,19.6757,21,5.1,643.8091,0.0135,0.016,0,0,1,0,0,0,0,2
2,16765,19.6515,21,5.0917,642.1976,0.0135,0.016,0,0,1,0,0,0,0,2
2,16766,19.6269,21,5.0833,640.5994,0.0135,0.016,0,0,1,0,0,0,0,2
2,16767,19.6097,21,5.075,639.0145,0.0135,0.016,0,0,1,0,0,0,0,2
2,16768,19.5983,21,5.0667,637.4428,0.0135,0.016,0,0,1,0,0,0,0,2
2,16769,19.5914,21,5.0583,635.8842,0.0135,0.016,0,0,1,0,0,0,0,2
2,16770,19.5881,21,5.05,634.3385,0.0135,0.016,0,0,1,0,0,0,0,2
2,16771,19.5875,21,5.0417,632.8057,0.0135,0.016,0,0,1,0,0,0,0,2
2,16772,19.5891,21,5.0333,631.2856,0.0135,0.016,0,0,1,0,0,0,0,1
2,16773,19.5924,21,5.025,629.7782,0.0135,1599.984,1,0.063,1,0,0,0,0,1
2,16774,19.597,21,5.0167,610.5145,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16775,20.3071,21,5.0083,593.3149,84.9247,1599.984,1,0.063,1,0,0,0,0,1
2,16776,20.8453,21,5,577.9583,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16777,21.274,21,5,576.026,84.9247,1017.3613,0.6359,0.063,1,1,0,0,0,1
2,16778,21.6158,21,5,574.3007,84.9247,0.016,0,0,1,1,0,0,0,1
2,16779,21.6336,21,5,585.6733,0.0135,0.016,0,0,1,1,0,0,0,1
2,16780,21.2136,21,5,596.9513,0.0135,0.016,0,0,1,1,0,0,0,1
2,16781,20.8895,21,5,608.1356,0.0135,0.016,0,0,1,1,0,0,0,1
2,16782,20.6401,21,5,619.2269,0.0135,0.016,0,0,1,1,0,0,0,1
2,16783,20.4488,21,5,630.2259,0.0135,0.016,0,0,1,1,0,0,0,1
2,16784,20.3028,21,5,641.1334,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,16785,20.192,21,5,632.4317,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16786,20.8164,21,5,624.6624,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16787,21.2881,21,5,617.7257,84.9247,1599.984,1,0.063,1,1,0,0,0,1
2,16788,21.6654,21,5,611.5322,84.9247,0.016,0,0,1,3,0,0,0,1
2,16789,21.9676,21,5,647.4075,0.0135,0.016,0,0,1,3,0,0,0,1
2,16790,21.5148,21,5,682.9846,0.0135,0.016,0,0,1,3,0,0,0,1
2,16791,21.1623,21,5,718.2659,0.0135,0.016,0,0,1,3,0,0,0,1
2,16792,20.8877,21,5,753.2537,0.0135,0.016,0,0,1,3,0,0,0,1
2,16793,20.674,21,5,787.9507,0.0135,0.016,0,0,1,3,0,0,0,1
2,16794,20.5076,21,5,822.3591,0.0135,0.016,0,0,1,3,0,0,0,1
2,16795,20.3782,21,5,856.4814,0.0135,0.016,0,0,1,3,0,0,0,1
2,16796,20.2774,21,5,890.32,0.0135,103.7856,0.0649,0.063,1,3,0,0,0,1
2,16797,20.1991,21,5,878.4748,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16798,20.1862,21,5,867.8988,84.9247,1599.984,1,0.063,1,3,0,0,0,1
2,16799,20.8334,21,5,858.4561,84.9247,0.016,0,0,1,3,0,0,0,1
2,16800,21.322,13,5,892.2783,0.0135,1599.984,1,0.063,1,1,0,0,0,1
2,16801,21.019,13,5.0833,856.6657,84.9247,0.016,0,0,1,1,0,0,0,1
2,16802,21.4962,13,5.1667,865.6904,0.0135,0.016,0,0,1,1,0,0,0,2
2,16803,21.1569,13,5.25,874.64,0.0135,0.016,0,0,1,1,0,0,0,2
2,16804,20.8919,13,5.3333,883.5152,0.0135,0.016,0,0,1,1,0,0,0,2
2,16805,20.6847,13,5.4167,892.3166,0.0135,0.016,0,0,1,1,0,0,0,2
2,16806,20.5227,13,5.5,901.0448,0.0135,0.016,0,0,1,1,0,0,0,2
2,16807,20.3958,13,5.5833,909.7005,0.0135,0.016,0,0,1,1,0,0,0,2
2,16808,20.2962,13,5.6667,918.2842,0.0135,0.016,0,0,1,1,0,0,0,2
2,16809,20.218,13,5.75,926.7964,0.0135,0.016,0,0,1,1,0,0,0,2
2,16810,20.1564,13,5.8333,935.238,0.0135,0.016,0,0,1,1,0,0,0,1
2,16811,20.1078,13,5.9167,943.6093,0.0135,0.016,0,0,1,1,0,0,0,1
2,16812,20.0692,13,6,951.911,0.0135,0.016,0,0,1,0,0,0,0,2
2,16813,20.0385,13,6.1667,947.7375,0.0135,0.016,0,0,1,0,0,0,0,2
2,16814,20.014,13,6.3333,943.5987,0.0135,0.016,0,0,1,0,0,0,0,2
2,16815,19.9998,13,6.5,939.4943,0.0135,0.016,0,0,1,0,0,0,0,2
2,16816,19.9936,13,6.6667,935.424,0.0135,0.016,0,0,1,0,0,0,0,2
2,16817,19.9938,13,6.8333,931.3876,0.0135,0.016,0,0,1,0,0,0,0,2
2,16818,19.9989,13,7,927.3848,0.0135,0.016,0,0,1,0,0,0,0,2